time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147300,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.85858154296875,294.2010498046875,293.6603088378906,284.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843831625011e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0164527334272861,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.8627319335937,294.2010498046875,293.6603088378906,284.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843831625011e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0159793607890605,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.8705749511719,294.2010498046875,293.6603088378906,284.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602796209745238e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0150585127994418,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.8705749511719,294.2010498046875,293.6603088378906,284.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602796209745238e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0150585127994418,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.87774658203125,294.2010498046875,293.6603088378906,284.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602796209745238e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0142030613496899,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.87774658203125,294.2010498046875,293.6603088378906,284.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602796209745238e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0142030613496899,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.8829650878906,294.2010498046875,293.6603088378906,284.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602796623335545e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0133739942684769,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.8829650878906,294.2010498046875,293.6603088378906,284.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602796623335545e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0133739942684769,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.88507080078125,294.2010498046875,293.6603088378906,284.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602796623335545e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0125732785090804,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.88507080078125,294.2010498046875,293.6603088378906,284.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602796623335545e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0125732785090804,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.8850402832031,294.2010498046875,293.6603088378906,284.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.3286546302347944e-12,7.644116661306663e-18,2.328647040819587e-12,-3.725886786598576e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0121980281546711,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.8843078613281,294.2010498046875,293.6603088378906,284.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602797036925853e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0118249449878931,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.8808288574219,294.2010498046875,293.6603088378906,284.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843839896817136e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0111160976812243,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.8808288574219,294.2010498046875,293.6603088378906,284.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843839896817136e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0111160976812243,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.8778076171875,294.2010498046875,293.6603088378906,284.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843839896817136e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0107384119182825,-0.0,-5.807259499495692e-35,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.8749084472656,294.2010498046875,293.6603088378906,284.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602797036925853e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0104416804388165,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.8667297363281,294.2010498046875,293.6603088378906,284.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984383576091407e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0098267523571848,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.8667297363281,294.2010498046875,293.6603088378906,284.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984383576091407e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0098267523571848,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.85650634765625,294.2010498046875,293.6603088378906,284.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602796623335545e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0092351520434021,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.85650634765625,294.2010498046875,293.6603088378906,284.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602796623335545e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0092351520434021,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.8507080078125,294.2010498046875,293.6603088378906,284.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602796623335545e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0089661246165633,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.844482421875,294.2010498046875,293.6603088378906,284.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602797036925853e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.008703620173037,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.830810546875,294.2010498046875,293.6603088378906,284.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843839896817136e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.008191424421966,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.830810546875,294.2010498046875,293.6603088378906,284.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843839896817136e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.008191424421966,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.81573486328125,294.2010498046875,293.6603088378906,284.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843839896817136e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0077002593316137,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.81573486328125,294.2010498046875,293.6603088378906,284.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843839896817136e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0077002593316137,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.7994689941406,294.2010498046875,293.6603088378906,284.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843839896817136e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0072436449117958,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.7994689941406,294.2010498046875,293.6603088378906,284.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843839896817136e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0072436449117958,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.7822265625,294.2010498046875,293.6603088378906,284.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984383576091407e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0068180174566805,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.7822265625,294.2010498046875,293.6603088378906,284.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984383576091407e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0068180174566805,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.7732849121094,294.2010498046875,293.6603088378906,284.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602797036925853e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0066190520301461,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.7641906738281,294.2010498046875,293.6603088378906,284.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602796623335545e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0064340811222791,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.74560546875,294.2010498046875,293.6603088378906,284.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602797036925853e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.006072802003473,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.74560546875,294.2010498046875,293.6603088378906,284.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602797036925853e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.006072802003473,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.7335205078125,294.2010498046875,293.6603088378906,284.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.60279827769677e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0058561689220368,-0.0,-5.066512411893051e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.7266845703125,294.2010498046875,293.6603088378906,284.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.60279827769677e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0057343295775353,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.7076110839844,294.2010498046875,293.6603088378906,284.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984385644042938e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.005423289258033,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.7076110839844,294.2010498046875,293.6603088378906,284.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984385644042938e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.005423289258033,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.6886291503906,294.2010498046875,293.6603088378906,284.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984385644042938e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0051291165873408,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.6886291503906,294.2010498046875,293.6603088378906,284.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.984385644042938e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0051291165873408,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.6792297363281,294.2010498046875,293.6603088378906,284.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843852304526324e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.004991861525923,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
