time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149760,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.6699523925781,294.2010498046875,293.6603088378906,284.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843852304526324e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0048584532923996,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.6517639160156,294.2010498046875,293.6603088378906,284.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843852304526324e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.004584661219269,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.6517639160156,294.2010498046875,293.6603088378906,284.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843852304526324e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.004584661219269,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.63433837890625,294.2010498046875,293.6603088378906,284.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843852304526324e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0043182736262679,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.63433837890625,294.2010498046875,293.6603088378906,284.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843852304526324e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0043182736262679,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.6178283691406,294.2010498046875,293.6603088378906,284.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.60279827769677e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0040654111653566,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.6178283691406,294.2010498046875,293.6603088378906,284.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.60279827769677e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0040654111653566,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.6025085449219,294.2010498046875,293.6603088378906,284.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843852304526324e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0038389277178794,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.6025085449219,294.2010498046875,293.6603088378906,284.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843852304526324e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0038389277178794,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.5953369140625,294.2010498046875,293.6603088378906,284.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843852304526324e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0037233734037727,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.58856201171875,294.2010498046875,293.6603088378906,284.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843852304526324e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0036109776701778,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.5762023925781,294.2010498046875,293.6603088378906,284.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843852304526324e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0033935466781258,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.5762023925781,294.2010498046875,293.6603088378906,284.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843852304526324e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0033935466781258,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.56842041015625,294.2010498046875,293.6603088378906,284.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843852304526324e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0032538399100303,-0.0,-1.3653939708708155e-34,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.5656433105469,294.2010498046875,293.6603088378906,284.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843852304526324e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0031995165627449,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.5571594238281,294.2010498046875,293.6603088378906,284.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843852304526324e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0030053954105824,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.5571594238281,294.2010498046875,293.6603088378906,284.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843852304526324e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0030053954105824,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.5509033203125,294.2010498046875,293.6603088378906,284.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.60279827769677e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0028238669037818,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.5509033203125,294.2010498046875,293.6603088378906,284.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.60279827769677e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.0028238669037818,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.5486755371094,294.2010498046875,293.6603088378906,284.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602798691287076e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.002745539182797,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,2.5583932216667604e-13,300.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,2.694143194127696e-13,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.989883816532964e-13,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.6941169022250133e-13,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.277915924122186e-12,285.4996032714844,294.1499938964844,290.95001220703125,289.547119140625,294.2010498046875,293.6603088378906,284.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,3.82508613542068e-13,5.602799104877382e-18,-3.825142242883106e-13,-1.0703827147545697e-12,0.0,0.0,0.0,0.0,60.0,0.002667952561751,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.5459899902344,294.2010498046875,293.6603088378906,284.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843864712235504e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0025135646574199,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0,300.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0,285.4996032714844,294.1499938964844,290.95001220703125,289.5459899902344,294.2010498046875,293.6603088378906,284.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,3.268514202781764e-13,4.9843864712235504e-18,-3.268564076081698e-13,6.110938578079983e-13,0.0,0.0,0.0,0.0,60.0,0.0025135646574199,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,1.138484972962317e-09,300.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.198893762044406e-09,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,8.854982858075288e-10,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,1.198881993680345e-09,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,5.6867257569592775e-09,285.49957275390625,294.1499938964844,290.95001220703125,289.5477905273437,294.2010498046875,293.6603088378906,284.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.21327872193433e-08,1.517966389521716e-14,1.2132772120310165e-08,-2.7760789222952563e-08,0.0,0.0,0.0,-6.833579391241075e-08,60.0,0.0023527808953076,-0.0,-1.0033508097185501e-17,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,1.138484972962317e-09,300.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.198893762044406e-09,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,8.854982858075288e-10,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,1.198881993680345e-09,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,5.6867257569592775e-09,285.49957275390625,294.1499938964844,290.95001220703125,289.5477905273437,294.2010498046875,293.6603088378906,284.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.21327872193433e-08,1.517966389521716e-14,1.2132772120310165e-08,-2.7760789222952563e-08,0.0,0.0,0.0,-6.833579391241075e-08,60.0,0.0023527808953076,-0.0,-1.0033508097185501e-17,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,5.441830097652201e-08,300.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,5.73057725716808e-08,298.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,4.2325822846578376e-08,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,5.7305211242919554e-08,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.7181908990314696e-07,285.4996032714844,294.1499938964844,290.9432067871094,289.54803466796875,294.2010498046875,293.6603088378906,284.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.79904849473678e-07,7.253067504237043e-13,5.799041105092329e-07,-1.3269260534798375e-06,0.0,0.0,0.0,-3.266424755565822e-06,60.0,0.0051451758481562,-0.0,-2.2923882844055887e-14,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,5.441830097652201e-08,300.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,5.73057725716808e-08,298.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,4.2325822846578376e-08,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,5.7305211242919554e-08,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,2.7181908990314696e-07,285.4996032714844,294.1499938964844,290.9432067871094,289.54803466796875,294.2010498046875,293.6603088378906,284.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.79904849473678e-07,7.253067504237043e-13,5.799041105092329e-07,-1.3269260534798375e-06,0.0,0.0,0.0,-3.266424755565822e-06,60.0,0.0051451758481562,-0.0,-2.2923882844055887e-14,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,2.1755526802280658e-07,300.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,2.290988874165123e-07,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.692115603191269e-07,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.290966421014673e-07,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.0866872344195144e-06,285.4996032714844,294.1499938964844,290.92340087890625,289.5423889160156,294.2010192871094,293.6603088378906,284.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.318112137800199e-06,2.8993996873533097e-12,2.3181091819424182e-06,-5.3044213927933015e-06,0.0,0.0,0.0,-1.3057258911430836e-05,60.0,0.0146874040365219,-0.0,-3.663847654086784e-13,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,2.1755526802280658e-07,300.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,2.290988874165123e-07,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,1.692115603191269e-07,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.290966421014673e-07,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.0866872344195144e-06,285.4996032714844,294.1499938964844,290.92340087890625,289.5423889160156,294.2010192871094,293.6603088378906,284.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.318112137800199e-06,2.8993996873533097e-12,2.3181091819424182e-06,-5.3044213927933015e-06,0.0,0.0,0.0,-1.3057258911430836e-05,60.0,0.0146874040365219,-0.0,-3.663847654086784e-13,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,3.1312916348724684e-07,300.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,3.297440116512007e-07,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,2.435476460505015e-07,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,3.2974077157632564e-07,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,1.5640782748960191e-06,285.4996032714844,294.1499938964844,290.9089050292969,289.5374755859375,294.2010192871094,293.6603088378906,284.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.3408275612600846e-06,4.177461761928347e-12,3.3408234685339262e-06,-7.641804586455692e-06,0.0,0.0,0.0,-1.8817270756699145e-05,60.0,0.0196171123534441,-0.0,-7.59006030769116e-13,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,6.167042556626257e-07,300.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,6.494270223811327e-07,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,4.796642656401673e-07,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,6.494205990748014e-07,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,3.0804342259216355e-06,285.4996337890625,294.1499938964844,290.8914794921875,289.5311889648437,294.20098876953125,293.6603088378906,284.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.574385679414263e-06,8.222113961897648e-12,6.574377493961947e-06,-1.5041729056974871e-05,0.0,0.0,0.0,-3.703114634845406e-05,60.0,0.0341616496443748,-0.0,-2.944096789275763e-12,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,1.9195913409930654e-06,300.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,2.0214461073919665e-06,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,1.4930323004591628e-06,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,2.021426325882203e-06,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,9.588346983946394e-06,285.4999389648437,294.1499938964844,290.848388671875,289.5147705078125,294.2005310058594,293.66033935546875,284.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0453693650779314e-05,2.5582527415912715e-11,2.0453668184927665e-05,-4.680324491346255e-05,0.0,0.0,0.0,-0.0001152098557213,60.0,0.1066207215189933,-0.0,-2.8524349549030603e-11,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,1.9195913409930654e-06,300.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,2.0214461073919665e-06,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,1.4930323004591628e-06,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,2.021426325882203e-06,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,9.588346983946394e-06,285.4999389648437,294.1499938964844,290.848388671875,289.5147705078125,294.2005310058594,293.66033935546875,284.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0453693650779314e-05,2.5582527415912715e-11,2.0453668184927665e-05,-4.680324491346255e-05,0.0,0.0,0.0,-0.0001152098557213,60.0,0.1066207215189933,-0.0,-2.8524349549030603e-11,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,3.329300398036139e-06,300.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,3.505955419313977e-06,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,2.5894851205521263e-06,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,3.505921085888985e-06,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,1.6629835954518057e-05,285.5004272460937,294.1499938964844,290.80645751953125,289.49810791015625,294.1997985839844,293.660400390625,284.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.5474604374030605e-05,4.436993480960716e-11,3.547456071828492e-05,-8.117482502711937e-05,0.0,0.0,0.0,-0.0001998183724936,60.0,0.1937216520309448,-0.0,-8.580333665797467e-11,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48712158203125,0.0,0.0,3.857564479403664e-06,300.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,4.062249445269117e-06,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,3.0003620850038715e-06,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,4.06220988224959e-06,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,1.9268512915004976e-05,285.5006103515625,294.1499938964844,290.79498291015625,289.49346923828125,294.19952392578125,293.660400390625,284.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.110341615159996e-05,5.141018166732181e-11,4.110336158191785e-05,-9.405495075043292e-05,0.0,0.0,0.0,-0.0002315238671144,60.0,0.2246330976486206,-0.0,-1.1519261239323342e-10,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,6.450331511587137e-06,300.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,6.792590284021571e-06,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,5.016981049266178e-06,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,6.792523890908342e-06,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,3.22193700412754e-05,285.5018310546875,294.1499938964844,290.7322082519531,289.46759033203125,294.19757080078125,293.66033935546875,284.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.873009988339618e-05,8.596432593543922e-11,6.873001257190481e-05,-0.0001572717155795,0.0,0.0,0.0,-0.0003871371154673,60.0,0.3801320493221283,-0.0,-3.2207889133495366e-10,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,6.450331511587137e-06,300.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,6.792590284021571e-06,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,5.016981049266178e-06,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,6.792523890908342e-06,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,3.22193700412754e-05,285.5018310546875,294.1499938964844,290.7322082519531,289.46759033203125,294.19757080078125,293.66033935546875,284.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.873009988339618e-05,8.596432593543922e-11,6.873001257190481e-05,-0.0001572717155795,0.0,0.0,0.0,-0.0003871371154673,60.0,0.3801320493221283,-0.0,-3.2207889133495366e-10,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,1.0037905667559244e-05,300.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,1.0570523954811506e-05,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,7.807348083588295e-06,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,1.0570420272415504e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,5.013928239350207e-05,285.50390625,294.1499938964844,290.6609191894531,289.4374694824219,294.1937866210937,293.6593933105469,284.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000106956817035,1.3377647600787412e-10,0.0001069566860678,-0.000244744005613,0.0,0.0,0.0,-0.0006024574395269,60.0,0.5932484865188599,-0.0,-7.799817458575831e-10,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,1.0037905667559244e-05,300.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,1.0570523954811506e-05,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,7.807348083588295e-06,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,1.0570420272415504e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,5.013928239350207e-05,285.50390625,294.1499938964844,290.6609191894531,289.4374694824219,294.1937866210937,293.6593933105469,284.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000106956817035,1.3377647600787412e-10,0.0001069566860678,-0.000244744005613,0.0,0.0,0.0,-0.0006024574395269,60.0,0.5932484865188599,-0.0,-7.799817458575831e-10,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,1.1780584827647544e-05,300.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,1.240567053173436e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,9.162780770566314e-06,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,1.240554865944432e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,5.884395432076417e-05,285.5052795410156,294.1499938964844,290.62237548828125,289.4208984375,294.1907958984375,293.6580810546875,284.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001255259703611,1.5700177269373228e-10,0.000125525824842,-0.0002872346085496,0.0,0.0,0.0,-0.0007070521824061,60.0,0.7180536389350891,-0.0,-1.074315525428915e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
