time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152160,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921569824219,0.0,0.0,1.4258876035455614e-05,300.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,1.5015461030998267e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,1.1090362022514457e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878845214844,0.0,0.0,1.501531369285658e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,7.122300303308293e-05,285.5067443847656,294.1499938964844,290.58203125,289.4034118652344,294.18658447265625,293.6554260253906,284.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001519327779533,1.9003018603136468e-10,0.0001519325887784,-0.0003476600686553,0.0,0.0,0.0,-0.0008557942928746,60.0,0.8690524697303772,-0.0,-1.573869479187806e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950866699219,0.0,0.0,2.1959254809189588e-05,300.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,2.312442666152492e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,1.7079613826354034e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,2.312420110683888e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,0.0001096863634302,285.5106506347656,294.1499938964844,290.4964599609375,289.36578369140625,294.1786193847656,293.6522827148437,284.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002339813800062,2.9265298517877625e-10,0.0002339810889679,-0.0005354086752049,0.0,0.0,0.0,-0.0013179515954107,60.0,1.218635320663452,-0.0,-3.7327883006810225e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950866699219,0.0,0.0,2.1959254809189588e-05,300.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,2.312442666152492e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,1.7079613826354034e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,2.312420110683888e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,0.0001096863634302,285.5106506347656,294.1499938964844,290.4964599609375,289.36578369140625,294.1786193847656,293.6522827148437,284.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002339813800062,2.9265298517877625e-10,0.0002339810889679,-0.0005354086752049,0.0,0.0,0.0,-0.0013179515954107,60.0,1.218635320663452,-0.0,-3.7327883006810225e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,3.566825034795329e-05,300.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,3.7560828786809e-05,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,2.774228596535977e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,3.756046498892829e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,0.0001781627506716,285.5134582519531,294.1499938964844,290.40509033203125,289.32489013671875,294.15142822265625,293.628173828125,284.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004231734201312,5.185421536602064e-10,0.000423172925366,-0.0009400830604135,0.0,0.0,0.0,-0.002377031603828,60.0,2.156953811645508,-0.0,-9.848308835103126e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,3.566825034795329e-05,300.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,3.7560828786809e-05,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,2.774228596535977e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,3.756046498892829e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,0.0001781627506716,285.5134582519531,294.1499938964844,290.40509033203125,289.32489013671875,294.15142822265625,293.628173828125,284.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004231734201312,5.185421536602064e-10,0.000423172925366,-0.0009400830604135,0.0,0.0,0.0,-0.002377031603828,60.0,2.156953811645508,-0.0,-9.848308835103126e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,1.711865479592234e-05,300.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,1.8026979887508787e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,1.3314657735463696e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,1.8026805264526047e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,8.550762868253514e-05,285.54901123046875,294.1499938964844,290.308837890625,289.2810974121094,294.0809631347656,293.55224609375,284.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008869059383869,9.33768284916425e-10,0.0008869050070643,-0.0015679859789088,0.0,0.0,0.0,-0.0048880763351917,60.0,2.9438629150390625,-0.0,-2.2684907285963622e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,1.711865479592234e-05,300.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,1.8026979887508787e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,1.3314657735463696e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,1.8026805264526047e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,8.550762868253514e-05,285.54901123046875,294.1499938964844,290.308837890625,289.2810974121094,294.0809631347656,293.55224609375,284.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008869059383869,9.33768284916425e-10,0.0008869050070643,-0.0015679859789088,0.0,0.0,0.0,-0.0048880763351917,60.0,2.9438629150390625,-0.0,-2.2684907285963622e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,9.01024031918496e-05,300.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,9.488326031714678e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,7.008041575318202e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,9.488235809840262e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,0.0004500615759752,285.6903991699219,294.1499938964844,290.2085876464844,289.2347412109375,293.9237365722656,293.41021728515625,284.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000930001900997,1.165587404372559e-09,0.0009300007368437,-0.0021343438420444,0.0,0.0,0.0,-0.005240770522505,60.0,5.410706043243408,-0.0,-6.284485465357649e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,9.01024031918496e-05,300.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,9.488326031714678e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,7.008041575318202e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,9.488235809840262e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,0.0004500615759752,285.6903991699219,294.1499938964844,290.2085876464844,289.2347412109375,293.9237365722656,293.41021728515625,284.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000930001900997,1.165587404372559e-09,0.0009300007368437,-0.0021343438420444,0.0,0.0,0.0,-0.005240770522505,60.0,5.410706043243408,-0.0,-6.284485465357649e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,9.013825911097229e-05,300.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,9.492101526120678e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,7.010829722275957e-05,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120910644531,0.0,0.0,9.492012031842024e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,0.0004502407973632,285.6840515136719,294.1499938964844,290.1572570800781,289.2107238769531,293.89178466796875,293.3723449707031,284.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009634645539335,1.2433681861878654e-09,0.0009634633315727,-0.0023053667973726,0.0,0.0,0.0,-0.0054441895335912,60.0,5.736521244049072,-0.0,-6.289485554589191e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,9.01769017218612e-05,300.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,9.496170241618528e-05,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,7.013834692770615e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092834472656,0.0,0.0,9.496080747339876e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0004504339303821,285.679443359375,294.1499938964844,290.10528564453125,289.18621826171875,293.8594970703125,293.330322265625,284.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608681430108,1.288467554871886e-09,0.0009608668624423,-0.002426529303193,0.0,0.0,0.0,-0.005451557226479,60.0,5.903849124908447,-0.0,-6.294875731782669e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,9.020497236633672e-05,300.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809020996094,0.0,0.0,9.499124280409887e-05,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,7.016016752459109e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,9.499036241322756e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,0.0004505743272602,285.6702880859375,294.1499938964844,289.999755859375,289.1358947753906,293.79449462890625,293.2411804199219,284.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611667483113,1.3233767415243847e-09,0.0009611654677428,-0.0025180070661008,0.0,0.0,0.0,-0.0054688639938831,60.0,6.032870292663574,-0.0,-6.298787980085764e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,9.020497236633672e-05,300.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809020996094,0.0,0.0,9.499124280409887e-05,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,7.016016752459109e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,9.499036241322756e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,0.0004505743272602,285.6702880859375,294.1499938964844,289.999755859375,289.1358947753906,293.79449462890625,293.2411804199219,284.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611667483113,1.3233767415243847e-09,0.0009611654677428,-0.0025180070661008,0.0,0.0,0.0,-0.0054688639938831,60.0,6.032870292663574,-0.0,-6.298787980085764e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,9.019447315949948e-05,300.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,9.498018334852532e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,7.015200390014797e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,9.49793102336116e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.0004505220858845,285.6437072753906,294.1499938964844,289.90582275390625,289.0904541015625,293.7268981933594,293.157958984375,284.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562996612861,1.4056552588570526e-09,0.0010562982643023,-0.0026391844730824,0.0,0.0,0.0,-0.0059843123890459,60.0,6.322528839111328,-0.0,-6.297317156622739e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,9.020333527587354e-05,300.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,9.49895111261867e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,7.01588942320086e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,9.4988638011273e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,0.0004505663819145,285.6385498046875,294.1499938964844,289.8929748535156,289.08416748046875,293.7168273925781,293.14520263671875,284.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683645959943,1.4286773986071921e-09,0.0010683630825951,-0.0026876444462686,0.0,0.0,0.0,-0.0060553816147148,60.0,6.370236873626709,-0.0,-6.298554211525699e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58209228515625,0.0,0.0,9.046490595210344e-05,300.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,9.526494977762924e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,7.036233000690117e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,9.526408393867314e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.000451873143902,285.629638671875,294.1499938964844,289.7857971191406,289.031494140625,293.6709899902344,293.0059509277344,284.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627984836697,1.645980574060956e-09,0.0009627967956475,-0.0033644957002252,0.0,0.0,0.0,-0.0056231264024972,60.0,5.93183708190918,-0.0,-6.33512939884895e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58209228515625,0.0,0.0,9.046490595210344e-05,300.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,9.526494977762924e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,7.036233000690117e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,9.526408393867314e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.000451873143902,285.629638671875,294.1499938964844,289.7857971191406,289.031494140625,293.6709899902344,293.0059509277344,284.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627984836697,1.645980574060956e-09,0.0009627967956475,-0.0033644957002252,0.0,0.0,0.0,-0.0056231264024972,60.0,5.93183708190918,-0.0,-6.33512939884895e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.576416015625,0.0,0.0,9.091282117879018e-05,300.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,9.573661372996868e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,7.071070285746828e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,9.57357551669702e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,0.0004541106754913,285.62078857421875,294.1499938964844,289.6791381835937,288.9782409667969,293.6030578613281,292.7947692871094,284.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687092388048,2.2051152015478692e-09,0.0009687070269137,-0.0048285233788192,0.0,0.0,0.0,-0.005905988626182,60.0,5.999185085296631,-0.0,-6.398011009878246e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.576416015625,0.0,0.0,9.091282117879018e-05,300.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,9.573661372996868e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,7.071070285746828e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,9.57357551669702e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,0.0004541106754913,285.62078857421875,294.1499938964844,289.6791381835937,288.9782409667969,293.6030578613281,292.7947692871094,284.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687092388048,2.2051152015478692e-09,0.0009687070269137,-0.0048285233788192,0.0,0.0,0.0,-0.005905988626182,60.0,5.999185085296631,-0.0,-6.398011009878246e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736083984375,0.0,0.0,9.112608677241953e-05,300.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465393066406,0.0,0.0,9.596119343768804e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,7.087657286319882e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,9.596033487468958e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,0.000455176050309,285.6163635253906,294.1499938964844,289.62628173828125,288.9515686035156,293.5688171386719,292.6701354980469,284.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709792793728,2.470795346098953e-09,0.000970976834651,-0.0055247037671506,0.0,0.0,0.0,-0.0060376874171197,60.0,6.010833263397217,-0.0,-6.428060572716279e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,9.130805119639264e-05,300.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,9.615280578145756e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,7.10180975147523e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,9.615195449441671e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,0.0004560850793495,285.6119689941406,294.1499938964844,289.57391357421875,288.9248962402344,293.5343017578125,292.5316162109375,284.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729173616506,2.697474910107189e-09,0.0009729146840982,-0.0061186808161437,0.0,0.0,0.0,-0.0061500598676502,60.0,6.010430335998535,-0.0,-6.453754508584097e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56512451171875,0.0,0.0,9.172780119115488e-05,300.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,9.65948129305616e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840759277344,0.0,0.0,7.13445624569431e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,9.659396891947836e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0004581819521263,285.6032409667969,294.1499938964844,289.4709777832031,288.8719177246094,293.4645690917969,292.2136535644531,284.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773895144462,3.220388622438008e-09,0.0009773863712325,-0.0074888640083372,0.0,0.0,0.0,-0.0064092921093106,60.0,5.997504711151123,-0.0,-6.513221251225333e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56512451171875,0.0,0.0,9.172780119115488e-05,300.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,9.65948129305616e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840759277344,0.0,0.0,7.13445624569431e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,9.659396891947836e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0004581819521263,285.6032409667969,294.1499938964844,289.4709777832031,288.8719177246094,293.4645690917969,292.2136535644531,284.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773895144462,3.220388622438008e-09,0.0009773863712325,-0.0074888640083372,0.0,0.0,0.0,-0.0064092921093106,60.0,5.997504711151123,-0.0,-6.513221251225333e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,9.183711517835036e-05,300.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,9.670991858001798e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,7.142958202166483e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543212890625,0.0,0.0,9.670908184489237e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,0.0004587282019201,285.5945739746094,294.1499938964844,289.3713073730469,288.8197326660156,293.3941955566406,291.9055480957031,284.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785576257854,3.356531275144902e-09,0.0009785542497411,-0.0078455870971083,0.0,0.0,0.0,-0.0064768027514219,60.0,5.962247371673584,-0.0,-6.528748031087164e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,9.183711517835036e-05,300.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,9.670991858001798e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,7.142958202166483e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543212890625,0.0,0.0,9.670908184489237e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,0.0004587282019201,285.5945739746094,294.1499938964844,289.3713073730469,288.8197326660156,293.3941955566406,291.9055480957031,284.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785576257854,3.356531275144902e-09,0.0009785542497411,-0.0078455870971083,0.0,0.0,0.0,-0.0064768027514219,60.0,5.962247371673584,-0.0,-6.528748031087164e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,9.179438347928226e-05,300.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,9.666490223025904e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,7.139633089536801e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487670898437,0.0,0.0,9.666408004704864e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298156738281,0.0,0.0,0.0004585149290505,285.5860290527344,294.1499938964844,289.2757263183594,288.7688293457031,293.32342529296875,291.62139892578125,284.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780989494174,3.30322502684055e-09,0.0009780956897884,-0.0077059147879481,0.0,0.0,0.0,-0.0064503625035285,60.0,5.912983417510986,-0.0,-6.522666495811792e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,9.179438347928226e-05,300.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,9.666490223025904e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,7.139633089536801e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487670898437,0.0,0.0,9.666408004704864e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298156738281,0.0,0.0,0.0004585149290505,285.5860290527344,294.1499938964844,289.2757263183594,288.7688293457031,293.32342529296875,291.62139892578125,284.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780989494174,3.30322502684055e-09,0.0009780956897884,-0.0077059147879481,0.0,0.0,0.0,-0.0064503625035285,60.0,5.912983417510986,-0.0,-6.522666495811792e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,9.16399949346669e-05,300.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,9.650231368141247e-05,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,7.127624849090353e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54327392578125,0.0,0.0,9.65014987741597e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,0.0004577439976856,285.5775756835937,294.1499938964844,289.1851806640625,288.7197570800781,293.25244140625,291.3799743652344,284.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764564456418,3.110823376673011e-09,0.0009764533606357,-0.0072017712518572,0.0,0.0,0.0,-0.0063549955375492,60.0,5.85385799407959,-0.0,-6.500738436443498e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,9.16399949346669e-05,300.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,9.650231368141247e-05,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,7.127624849090353e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54327392578125,0.0,0.0,9.65014987741597e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,0.0004577439976856,285.5775756835937,294.1499938964844,289.1851806640625,288.7197570800781,293.25244140625,291.3799743652344,284.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764564456418,3.110823376673011e-09,0.0009764533606357,-0.0072017712518572,0.0,0.0,0.0,-0.0063549955375492,60.0,5.85385799407959,-0.0,-6.500738436443498e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455627441406,0.0,0.0,9.155770385405047e-05,300.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,9.641564975026996e-05,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,7.121223461581394e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,9.641484211897478e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.0004573330224957,285.5733947753906,294.1499938964844,289.14208984375,288.6960144042969,293.2169189453125,291.2669982910156,284.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975577160716,3.008263194104188e-09,0.0009755741339176,-0.0069330376572906,0.0,0.0,0.0,-0.0063041406683623,60.0,5.822889804840088,-0.0,-6.489064929837697e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,9.159865294350313e-05,300.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,9.64587670750916e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,7.124408148229122e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,9.645796671975404e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,0.0004575376806315,285.5692443847656,294.1499938964844,289.1005859375,288.67291259765625,293.1812744140625,291.15673828125,284.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760130778886,3.0592568478482463e-09,0.0009760100510902,-0.0070666554383933,0.0,0.0,0.0,-0.0063294195570051,60.0,5.79531192779541,-0.0,-6.494867932360648e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,9.178661275655033e-05,300.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,9.665668767411262e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551452636719,0.0,0.0,7.139026274671778e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,9.665588731877506e-05,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,0.000458476744825,285.5609436035156,294.1499938964844,289.0227966308594,288.62890625,293.1098937988281,290.9296875,284.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780138498172,3.29337801474594e-09,0.0009780105901882,-0.0076801143586635,0.0,0.0,0.0,-0.0064454767853021,60.0,5.744690418243408,-0.0,-6.52154383828929e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,9.178661275655033e-05,300.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,9.665668767411262e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551452636719,0.0,0.0,7.139026274671778e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,9.665588731877506e-05,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,0.000458476744825,285.5609436035156,294.1499938964844,289.0227966308594,288.62890625,293.1098937988281,290.9296875,284.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780138498172,3.29337801474594e-09,0.0009780105901882,-0.0076801143586635,0.0,0.0,0.0,-0.0064454767853021,60.0,5.744690418243408,-0.0,-6.52154383828929e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,9.22179315239191e-05,300.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,9.71108820522204e-05,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,7.172572804847732e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,9.711008897284046e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,0.0004606313887052,285.5530700683594,294.1499938964844,288.95538330078125,288.5897216796875,293.041015625,290.6830749511719,284.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826081804931,3.830709971452961e-09,0.0009826043387874,-0.009088029153645,0.0,0.0,0.0,-0.0067118499428033,60.0,5.710465908050537,-0.0,-6.582973099966696e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,9.223874076269568e-05,300.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,9.713279723655432e-05,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,7.174191705416888e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,9.713200415717438e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.0004607353475876,285.552734375,294.1499938964844,288.9527587890625,288.5881652832031,293.03814697265625,290.6725158691406,284.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828299516811,3.856635455434798e-09,0.0009828259935602,-0.0091559570282697,0.0,0.0,0.0,-0.0067247026599943,60.0,5.7093377113342285,-0.0,-6.585944589687642e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,9.275779302697627e-05,300.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,9.767936717253178e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,7.214561628643423e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,9.767858864506708e-05,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,0.000463328207843,285.5445556640625,294.1499938964844,288.8913269042969,288.5512084960937,292.9661560058594,290.4054260253906,284.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883606107905,4.5032702011837955e-09,0.0009883560705929,-0.0108501892536878,0.0,0.0,0.0,-0.0070452708750963,60.0,5.683652400970459,-0.0,-6.660268070390887e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,9.275779302697627e-05,300.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,9.767936717253178e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,7.214561628643423e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,9.767858864506708e-05,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,0.000463328207843,285.5445556640625,294.1499938964844,288.8913269042969,288.5512084960937,292.9661560058594,290.4054260253906,284.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883606107905,4.5032702011837955e-09,0.0009883560705929,-0.0108501892536878,0.0,0.0,0.0,-0.0070452708750963,60.0,5.683652400970459,-0.0,-6.660268070390887e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,9.321716061094776e-05,300.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,9.816310193855315e-05,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,7.250290218507871e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,9.816232341108844e-05,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984436035156,0.0,0.0,0.0004656229866668,285.53643798828125,294.1499938964844,288.8394470214844,288.5185546875,292.8941955566406,290.142333984375,284.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932548273354,5.075554643241276e-09,0.0009932498214766,-0.0123495431616902,0.0,0.0,0.0,-0.0073289773426949,60.0,5.662703990936279,-0.0,-6.726393309008928e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,9.321716061094776e-05,300.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,9.816310193855315e-05,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,7.250290218507871e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,9.816232341108844e-05,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984436035156,0.0,0.0,0.0004656229866668,285.53643798828125,294.1499938964844,288.8394470214844,288.5185546875,292.8941955566406,290.142333984375,284.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932548273354,5.075554643241276e-09,0.0009932498214766,-0.0123495431616902,0.0,0.0,0.0,-0.0073289773426949,60.0,5.662703990936279,-0.0,-6.726393309008928e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
