time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154500,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,9.341131953988224e-05,300.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,9.836755634751172e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,7.265390740940347e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,9.83667850960046e-05,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.495849609375,0.0,0.0,0.0004665929009206,285.53240966796875,294.1499938964844,288.8173522949219,288.5040283203125,292.8582458496094,290.02154541015625,284.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953249245882,5.317435824991889e-09,0.0009953195694833,-0.0129832327365875,0.0,0.0,0.0,-0.0074488958343863,60.0,5.65270471572876,-0.0,-6.75443985187485e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,9.35654024942778e-05,300.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,9.8529810202308e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,7.277374970726669e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,9.85290389508009e-05,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932556152344,0.0,0.0,0.0004673626390285,285.5284118652344,294.1499938964844,288.7980041503906,288.49072265625,292.82244873046875,289.9080505371094,284.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969655657187,5.509378731005654e-09,0.0009969599777832,-0.0134860845282673,0.0,0.0,0.0,-0.0075440458022058,60.0,5.643045425415039,-0.0,-6.776737393465737e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,9.376893285661936e-05,300.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,9.874412353383376e-05,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,7.293203816516325e-05,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,9.874335955828428e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.000468379468657,285.5204467773437,294.1499938964844,288.76788330078125,288.4682006835937,292.7514038085937,289.7006225585937,284.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991368278861,5.762911925444314e-09,0.0009991311235353,-0.0141502674669027,0.0,0.0,0.0,-0.007669748738408,60.0,5.6239213943481445,-0.0,-6.806245522739118e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,9.376893285661936e-05,300.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,9.874412353383376e-05,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,7.293203816516325e-05,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,9.874335955828428e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.000468379468657,285.5204467773437,294.1499938964844,288.76788330078125,288.4682006835937,292.7514038085937,289.7006225585937,284.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991368278861,5.762911925444314e-09,0.0009991311235353,-0.0141502674669027,0.0,0.0,0.0,-0.007669748738408,60.0,5.6239213943481445,-0.0,-6.806245522739118e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,9.384012810187414e-05,300.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,9.88190877251327e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52105712890625,0.0,0.0,7.298740820260718e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999084472656,0.0,0.0,9.881833102554084e-05,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,0.000468735321192,285.5125427246094,294.1499938964844,288.75,288.4514465332031,292.6812438964844,289.5242919921875,284.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998962050303,5.8515663425851025e-09,0.0009998903842642,-0.0143825123086571,0.0,0.0,0.0,-0.0077137043699622,60.0,5.604922771453857,-0.0,-6.816578945745277e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,9.384012810187414e-05,300.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,9.88190877251327e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52105712890625,0.0,0.0,7.298740820260718e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999084472656,0.0,0.0,9.881833102554084e-05,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,0.000468735321192,285.5125427246094,294.1499938964844,288.75,288.4514465332031,292.6812438964844,289.5242919921875,284.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998962050303,5.8515663425851025e-09,0.0009998903842642,-0.0143825123086571,0.0,0.0,0.0,-0.0077137043699622,60.0,5.604922771453857,-0.0,-6.816578945745277e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,9.37680815695785e-05,300.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,9.874320676317438e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,7.293136150110513e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,9.874245733954012e-05,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778137207031,0.0,0.0,0.0004683756269514,285.5047912597656,294.1499938964844,288.7410583496094,288.4390563964844,292.6122436523437,289.3815612792969,284.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991285623982,5.761744859000828e-09,0.0009991228580474,-0.0141472090035676,0.0,0.0,0.0,-0.0076691787689924,60.0,5.58475923538208,-0.0,-6.806109098533852e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,9.37680815695785e-05,300.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,9.874320676317438e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,7.293136150110513e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,9.874245733954012e-05,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778137207031,0.0,0.0,0.0004683756269514,285.5047912597656,294.1499938964844,288.7410583496094,288.4390563964844,292.6122436523437,289.3815612792969,284.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991285623982,5.761744859000828e-09,0.0009991228580474,-0.0141472090035676,0.0,0.0,0.0,-0.0076691787689924,60.0,5.58475923538208,-0.0,-6.806109098533852e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,9.355388465337457e-05,300.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,9.851763752521948e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,7.276475662365556e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,9.851690265350044e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727783203125,0.0,0.0,0.0004673058865591,285.49713134765625,294.1499938964844,288.7369384765625,288.4292907714844,292.5445251464844,289.2698669433594,284.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968464728444,5.494821486706769e-09,0.0009968410013243,-0.0134479412809014,0.0,0.0,0.0,-0.007536856457591,60.0,5.561837196350098,-0.0,-6.775044170126422e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,9.355388465337457e-05,300.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,9.851763752521948e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,7.276475662365556e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,9.851690265350044e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727783203125,0.0,0.0,0.0004673058865591,285.49713134765625,294.1499938964844,288.7369384765625,288.4292907714844,292.5445251464844,289.2698669433594,284.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968464728444,5.494821486706769e-09,0.0009968410013243,-0.0134479412809014,0.0,0.0,0.0,-0.007536856457591,60.0,5.561837196350098,-0.0,-6.775044170126422e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,9.341070108348504e-05,300.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,9.836685057962312e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,7.265338354045525e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,9.83661157079041e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,0.000466590776341,285.4933166503906,294.1499938964844,288.736572265625,288.4253234863281,292.51104736328125,289.2229919433594,284.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953241096809,5.316402873489778e-09,0.0009953188709914,-0.012980518862605,0.0,0.0,0.0,-0.0074484241195023,60.0,5.549479007720947,-0.0,-6.75431905960977e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,9.32189796003513e-05,300.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661560058594,0.0,0.0,9.816495003178716e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,7.250427006511018e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841003417969,0.0,0.0,9.816422971198337e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677429199219,0.0,0.0,0.0004656332312151,285.48956298828125,294.1499938964844,288.7373046875,288.42193603515625,292.4779968261719,289.1838073730469,284.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932743851095,5.077504638961727e-09,0.0009932692628353,-0.0123546496033668,0.0,0.0,0.0,-0.0073299584910273,60.0,5.5360107421875,-0.0,-6.726618551056164e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,9.27549262996763e-05,300.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,9.767626761458814e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,7.214332435978577e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,9.767555457074197e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,0.0004633154312614,285.4821472167969,294.1499938964844,288.7418518066406,288.41680908203125,292.4132080078125,289.1221008300781,284.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883317397907,4.499285832793021e-09,0.0009883271995931,-0.0108397454023361,0.0,0.0,0.0,-0.0070433216169476,60.0,5.506439208984375,-0.0,-6.659808349240849e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,9.27549262996763e-05,300.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,9.767626761458814e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,7.214332435978577e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,9.767555457074197e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,0.0004633154312614,285.4821472167969,294.1499938964844,288.7418518066406,288.41680908203125,292.4132080078125,289.1221008300781,284.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883317397907,4.499285832793021e-09,0.0009883271995931,-0.0108397454023361,0.0,0.0,0.0,-0.0070433216169476,60.0,5.506439208984375,-0.0,-6.659808349240849e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,9.224364475812764e-05,300.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,9.713784675113855e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937744140625,0.0,0.0,7.174565689638257e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,9.71371482592076e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,0.0004607617447618,285.474853515625,294.1499938964844,288.7502136230469,288.413818359375,292.3498840332031,289.07672119140625,284.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828828042373,3.86222742676523e-09,0.0009828788461163,-0.0091706039384007,0.0,0.0,0.0,-0.0067275003530085,60.0,5.475449085235596,-0.0,-6.586584788692562e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,9.224364475812764e-05,300.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,9.713784675113855e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937744140625,0.0,0.0,7.174565689638257e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,9.71371482592076e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,0.0004607617447618,285.474853515625,294.1499938964844,288.7502136230469,288.413818359375,292.3498840332031,289.07672119140625,284.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828828042373,3.86222742676523e-09,0.0009828788461163,-0.0091706039384007,0.0,0.0,0.0,-0.0067275003530085,60.0,5.475449085235596,-0.0,-6.586584788692562e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,9.181705536320806e-05,300.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,9.668861457612364e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,7.141385140130296e-05,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688415527344,0.0,0.0,9.668793063610792e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,0.0004586310533341,285.4677124023437,294.1499938964844,288.7620849609375,288.4126892089844,292.2882995605469,289.0416259765625,284.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783351561054,3.330687281533073e-09,0.0009783318964764,-0.007777870632708,0.0,0.0,0.0,-0.0064639835618436,60.0,5.448146343231201,-0.0,-6.525799278733757e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,9.181705536320806e-05,300.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,9.668861457612364e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,7.141385140130296e-05,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688415527344,0.0,0.0,9.668793063610792e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,0.0004586310533341,285.4677124023437,294.1499938964844,288.7620849609375,288.4126892089844,292.2882995605469,289.0416259765625,284.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783351561054,3.330687281533073e-09,0.0009783318964764,-0.007777870632708,0.0,0.0,0.0,-0.0064639835618436,60.0,5.448146343231201,-0.0,-6.525799278733757e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,9.15655546123162e-05,300.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,9.642375516705216e-05,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,7.121823000488803e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,9.642307850299404e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,0.0004573749611154,285.46063232421875,294.1499938964844,288.77716064453125,288.4133605957031,292.2279968261719,289.0154724121094,284.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756543440744,3.0172921938742543e-09,0.000975651317276,-0.0069566965103149,0.0,0.0,0.0,-0.0063086166046559,60.0,5.4282002449035645,-0.0,-6.490092374633606e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,9.15655546123162e-05,300.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,9.642375516705216e-05,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,7.121823000488803e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,9.642307850299404e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,0.0004573749611154,285.46063232421875,294.1499938964844,288.77716064453125,288.4133605957031,292.2279968261719,289.0154724121094,284.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756543440744,3.0172921938742543e-09,0.000975651317276,-0.0069566965103149,0.0,0.0,0.0,-0.0063086166046559,60.0,5.4282002449035645,-0.0,-6.490092374633606e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,9.157784370472656e-05,300.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,9.643669181969015e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806823730469,0.0,0.0,7.122778333723545e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,9.643601515563204e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,0.0004574364284053,285.4571533203125,294.1499938964844,288.7857666015625,288.4142761230469,292.1983337402344,289.0039978027344,284.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757843217812,3.032576856298874e-09,0.0009757812949828,-0.0069967471063137,0.0,0.0,0.0,-0.0063161901198327,60.0,5.423758029937744,-0.0,-6.491831783250748e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,9.163988579530268e-05,300.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,9.65020153671503e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47808837890625,0.0,0.0,7.12760302121751e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,9.650135325500742e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,0.0004577464133035,285.45367431640625,294.1499938964844,288.7950744628906,288.41558837890625,292.1690673828125,288.99334716796875,284.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764448041096,3.109851265392649e-09,0.0009764417191036,-0.0071992273442447,0.0,0.0,0.0,-0.0063544968143105,60.0,5.423230171203613,-0.0,-6.500628302319458e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,9.180150664178656e-05,300.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,9.667220729170368e-05,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47296142578125,0.0,0.0,7.140173693187535e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,9.667154517956078e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,0.0004585538990795,285.44677734375,294.1499938964844,288.8155212402344,288.4192199707031,292.1114807128906,288.974365234375,284.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781664703041,3.311172003250817e-09,0.0009781632106751,-0.0077267382293939,0.0,0.0,0.0,-0.006454300135374,60.0,5.4283599853515625,-0.0,-6.523573148342622e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,9.180150664178656e-05,300.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,9.667220729170368e-05,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47296142578125,0.0,0.0,7.140173693187535e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,9.667154517956078e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,0.0004585538990795,285.44677734375,294.1499938964844,288.8155212402344,288.4192199707031,292.1114807128906,288.974365234375,284.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781664703041,3.311172003250817e-09,0.0009781632106751,-0.0077267382293939,0.0,0.0,0.0,-0.006454300135374,60.0,5.4283599853515625,-0.0,-6.523573148342622e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,9.180985944112764e-05,300.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326477050781,0.0,0.0,9.6680989372544e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,7.140821981010959e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,9.668034181231631e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,0.0004585957794915,285.4399719238281,294.1499938964844,288.8381652832031,288.4241027832031,292.0552978515625,288.9607849121094,284.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782598353922,3.321536379274903e-09,0.0009782565757632,-0.0077538909390568,0.0,0.0,0.0,-0.0064594619907438,60.0,5.433546543121338,-0.0,-6.524755491454928e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,9.180985944112764e-05,300.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326477050781,0.0,0.0,9.6680989372544e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,7.140821981010959e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,9.668034181231631e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,0.0004585957794915,285.4399719238281,294.1499938964844,288.8381652832031,288.4241027832031,292.0552978515625,288.9607849121094,284.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782598353922,3.321536379274903e-09,0.0009782565757632,-0.0077538909390568,0.0,0.0,0.0,-0.0064594619907438,60.0,5.433546543121338,-0.0,-6.524755491454928e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,9.165542724076658e-05,300.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,9.651836444390938e-05,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,7.128810830181465e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,9.651771688368171e-05,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,0.0004578245570883,285.43328857421875,294.1499938964844,288.8627014160156,288.4300842285156,292.0004577636719,288.9519348144531,284.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766129078343,3.1290898760971686e-09,0.0009766097646206,-0.0072496342472732,0.0,0.0,0.0,-0.0063640521839261,60.0,5.434676170349121,-0.0,-6.502818905573804e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,9.165542724076658e-05,300.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,9.651836444390938e-05,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,7.128810830181465e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,9.651771688368171e-05,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,0.0004578245570883,285.43328857421875,294.1499938964844,288.8627014160156,288.4300842285156,292.0004577636719,288.9519348144531,284.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766129078343,3.1290898760971686e-09,0.0009766097646206,-0.0072496342472732,0.0,0.0,0.0,-0.0063640521839261,60.0,5.434676170349121,-0.0,-6.502818905573804e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,9.133324783761054e-05,300.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,9.617907198844478e-05,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577941894531,0.0,0.0,7.103750976966694e-05,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,9.617843898013234e-05,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,0.0004562154063023,285.4266967773437,294.1499938964844,288.8887939453125,288.4369812011719,291.9472351074219,288.9468688964844,284.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731840691529,2.727644110578353e-09,0.0009731813333928,-0.0061977254226803,0.0,0.0,0.0,-0.006165059749037,60.0,5.429457187652588,-0.0,-6.457177192942254e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,9.133324783761054e-05,300.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,9.617907198844478e-05,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577941894531,0.0,0.0,7.103750976966694e-05,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,9.617843898013234e-05,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,0.0004562154063023,285.4266967773437,294.1499938964844,288.8887939453125,288.4369812011719,291.9472351074219,288.9468688964844,284.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731840691529,2.727644110578353e-09,0.0009731813333928,-0.0061977254226803,0.0,0.0,0.0,-0.006165059749037,60.0,5.429457187652588,-0.0,-6.457177192942254e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,9.111575491260736e-05,300.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,9.595004667062312e-05,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,7.086835103109479e-05,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,9.594941366231068e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0004551291058305,285.4234313964844,294.1499938964844,288.9022827148437,288.4407043457031,291.9212951660156,288.94549560546875,284.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708600700832,2.456650660676018e-09,0.0009708576253615,-0.0054876385256648,0.0,0.0,0.0,-0.0060306843370199,60.0,5.424637317657471,-0.0,-6.426459009389873e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,9.091866377275436e-05,300.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,9.574248542776333e-05,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.452880859375,0.0,0.0,7.071504660416394e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.434814453125,0.0,0.0,9.57418596954085e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203186035156,0.0,0.0,0.0004541446978691,285.4201965332031,294.1499938964844,288.91607666015625,288.4446105957031,291.8955078125,288.9455871582031,284.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687655256129,2.211077765323921e-09,0.0009687633137218,-0.0048441425897181,0.0,0.0,0.0,-0.0059089711867272,60.0,5.419461250305176,-0.0,-6.398684604391748e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,9.04747357708402e-05,300.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,9.52749978750944e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,7.036975875962526e-05,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,9.52743794186972e-05,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,0.000451927393442,285.4138488769531,294.1499938964844,288.9442749023437,288.45281982421875,291.84552001953125,288.94549560546875,284.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640295174904,1.657948778266416e-09,0.0009640278876759,-0.0033947289921343,0.0,0.0,0.0,-0.0056347330100834,60.0,5.406825542449951,-0.0,-6.336346558555307e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,9.04747357708402e-05,300.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,9.52749978750944e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,7.036975875962526e-05,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,9.52743794186972e-05,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,0.000451927393442,285.4138488769531,294.1499938964844,288.9442749023437,288.45281982421875,291.84552001953125,288.94549560546875,284.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640295174904,1.657948778266416e-09,0.0009640278876759,-0.0033947289921343,0.0,0.0,0.0,-0.0056347330100834,60.0,5.406825542449951,-0.0,-6.336346558555307e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,9.0251378424e-05,300.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,9.503978071734308e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,7.01960307196714e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,9.503917681286111e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,0.0004508118436206,285.40753173828125,294.1499938964844,288.9730224609375,288.46148681640625,291.7893981933594,288.9435119628906,284.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961909070611,1.379892200503718e-09,0.0009619077318347,-0.0026658431161195,0.0,0.0,0.0,-0.0054981829598546,60.0,5.5076584815979,-0.0,-6.305095467951105e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,9.0251378424e-05,300.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,9.503978071734308e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,7.01960307196714e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,9.503917681286111e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,0.0004508118436206,285.40753173828125,294.1499938964844,288.9730224609375,288.46148681640625,291.7893981933594,288.9435119628906,284.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961909070611,1.379892200503718e-09,0.0009619077318347,-0.0026658431161195,0.0,0.0,0.0,-0.0054981829598546,60.0,5.5076584815979,-0.0,-6.305095467951105e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,9.014124952955171e-05,300.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,9.49237946770154e-05,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,7.011037087067962e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,9.492319804849104e-05,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,0.0004502618685364,285.3712463378906,294.1499938964844,289.00201416015625,288.47039794921875,291.7275695800781,288.93463134765625,284.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138967238366,1.396054383207001e-09,0.0011138953268527,-0.0025563470553606,0.0,0.0,0.0,-0.0062694856896996,60.0,5.804560661315918,-0.0,-6.289712928264636e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,9.014124952955171e-05,300.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,9.49237946770154e-05,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,7.011037087067962e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,9.492319804849104e-05,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,0.0004502618685364,285.3712463378906,294.1499938964844,289.00201416015625,288.47039794921875,291.7275695800781,288.93463134765625,284.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138967238366,1.396054383207001e-09,0.0011138953268527,-0.0025563470553606,0.0,0.0,0.0,-0.0062694856896996,60.0,5.804560661315918,-0.0,-6.289712928264636e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,9.017698175739496e-05,300.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3806457519531,0.0,0.0,9.496141865383834e-05,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118957519531,0.0,0.0,7.013815775280818e-05,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,9.49608293012716e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,0.0004504405078478,285.3652038574219,294.1499938964844,289.0309143066406,288.4794311523437,291.7063293457031,288.9263610839844,284.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009619851480238,1.2879993738224012e-09,0.0009619838092476,-0.0024241816718131,0.0,0.0,0.0,-0.0054569602943956,60.0,5.111969947814941,-0.0,-6.29469596447052e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
