time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156840,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,9.017698175739496e-05,300.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3806457519531,0.0,0.0,9.496141865383834e-05,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118957519531,0.0,0.0,7.013815775280818e-05,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,9.49608293012716e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,0.0004504405078478,285.3652038574219,294.1499938964844,289.0309143066406,288.4794311523437,291.7063293457031,288.9263610839844,284.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009619851480238,1.2879993738224012e-09,0.0009619838092476,-0.0024241816718131,0.0,0.0,0.0,-0.0054569602943956,60.0,5.111969947814941,-0.0,-6.29469596447052e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,9.013817179948092e-05,300.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,9.492054959991948e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,7.010796980466694e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,9.491996024735272e-05,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,0.0004502467345446,285.3622436523437,294.1499938964844,289.0452575683594,288.48394775390625,291.6842956542969,288.927734375,284.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604440419934,1.238501190492513e-09,0.0009604428196325,-0.0022955921012908,0.0,0.0,0.0,-0.005426803138107,60.0,5.225181579589844,-0.0,-6.289277365567615e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,9.00811210158281e-05,300.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,9.486046474194154e-05,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,7.006359373917803e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910217285156,0.0,0.0,9.48598826653324e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,0.0004499618371482,285.3593139648437,294.1499938964844,289.0594177246094,288.4884338378906,291.6622009277344,288.92901611328125,284.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598319884389,1.1673971789250004e-09,0.000959830766078,-0.0021092719398438,0.0,0.0,0.0,-0.005391533486545,60.0,5.291922092437744,-0.0,-6.281315734213423e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918762207031,0.0,0.0,8.523412543581799e-05,300.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37384033203125,0.0,0.0,8.975630044005811e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,6.629367271671072e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,8.975575474323705e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,0.0004257508262526,285.3557434082031,294.1499938964844,289.087158203125,288.4972229003906,291.623046875,288.9321594238281,284.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007149036391638,8.44027625568344e-10,0.0007149027660489,-0.0015040587168186,0.0,0.0,0.0,-0.0040119364857673,60.0,4.919143199920654,-0.0,-5.6235403889104425e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918762207031,0.0,0.0,8.523412543581799e-05,300.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37384033203125,0.0,0.0,8.975630044005811e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,6.629367271671072e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,8.975575474323705e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,0.0004257508262526,285.3557434082031,294.1499938964844,289.087158203125,288.4972229003906,291.623046875,288.9321594238281,284.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007149036391638,8.44027625568344e-10,0.0007149027660489,-0.0015040587168186,0.0,0.0,0.0,-0.0040119364857673,60.0,4.919143199920654,-0.0,-5.6235403889104425e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276123046875,0.0,0.0,4.052041549584828e-05,300.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,4.2670260882005095e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412841796875,0.0,0.0,3.151609780616127e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,4.267000258550979e-05,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105224609375,0.0,0.0,0.0002024025598075,285.40185546875,294.1499938964844,289.1138610839844,288.50567626953125,291.598388671875,288.9310302734375,284.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000385733670555,4.939226805333874e-10,0.0003857331757899,-0.0009127978701144,0.0,0.0,0.0,-0.0021797635126858,60.0,3.449557304382324,-0.0,-1.2709555186063426e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276123046875,0.0,0.0,4.052041549584828e-05,300.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,4.2670260882005095e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412841796875,0.0,0.0,3.151609780616127e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,4.267000258550979e-05,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105224609375,0.0,0.0,0.0002024025598075,285.40185546875,294.1499938964844,289.1138610839844,288.50567626953125,291.598388671875,288.9310302734375,284.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000385733670555,4.939226805333874e-10,0.0003857331757899,-0.0009127978701144,0.0,0.0,0.0,-0.0021797635126858,60.0,3.449557304382324,-0.0,-1.2709555186063426e-08,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,2.2358217393048108e-05,300.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,2.35444513236871e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,1.7389846107107587e-05,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.424560546875,0.0,0.0,2.3544309442513622e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41131591796875,0.0,0.0,0.0001116810017265,285.4013977050781,294.1499938964844,289.13916015625,288.5136108398437,291.5890197753906,288.9374389648437,284.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002383025857852,2.980392044271696e-10,0.000238302280195,-0.0005452479235827,0.0,0.0,0.0,-0.0013422803021967,60.0,2.481320858001709,-0.0,-3.8695184834125484e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,2.2358217393048108e-05,300.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,2.35444513236871e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,1.7389846107107587e-05,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.424560546875,0.0,0.0,2.3544309442513622e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41131591796875,0.0,0.0,0.0001116810017265,285.4013977050781,294.1499938964844,289.13916015625,288.5136108398437,291.5890197753906,288.9374389648437,284.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002383025857852,2.980392044271696e-10,0.000238302280195,-0.0005452479235827,0.0,0.0,0.0,-0.0013422803021967,60.0,2.481320858001709,-0.0,-3.8695184834125484e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,1.7437239876016974e-05,300.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,1.836238880059682e-05,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,1.356239226879552e-05,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,1.83622778422432e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,8.710034308023751e-05,285.4071350097656,294.1499938964844,289.1627197265625,288.5209045410156,291.5865783691406,288.9421691894531,284.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001308392093051,1.7734037849326256e-10,0.0001308390346821,-0.0003353919018991,0.0,0.0,0.0,-0.000745378260035,60.0,1.7374411821365356,-0.0,-2.353629291462766e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,1.7437239876016974e-05,300.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,1.836238880059682e-05,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,1.356239226879552e-05,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,1.83622778422432e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,8.710034308023751e-05,285.4071350097656,294.1499938964844,289.1627197265625,288.5209045410156,291.5865783691406,288.9421691894531,284.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001308392093051,1.7734037849326256e-10,0.0001308390346821,-0.0003353919018991,0.0,0.0,0.0,-0.000745378260035,60.0,1.7374411821365356,-0.0,-2.353629291462766e-09,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,1.127803716372e-05,300.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134826660156,0.0,0.0,1.187640373245813e-05,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,8.771868124313187e-06,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,1.187633188237669e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,5.633465480059385e-05,285.4051208496094,294.1499938964844,289.1737365722656,288.5242614746094,291.5814514160156,288.9397888183594,284.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001201793274958,1.5031188793646066e-10,0.0001201791747007,-0.0002749933919403,0.0,0.0,0.0,-0.0006769344909116,60.0,1.4810194969177246,-0.0,-9.845768644822783e-10,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,9.56541407504119e-06,300.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,1.007291575660929e-05,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,7.439818546117749e-06,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,1.0072854820464272e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,4.777997310156934e-05,285.4057312011719,294.1499938964844,289.1842346191406,288.52740478515625,291.5808410644531,288.94073486328125,284.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001019249175442,1.27481691869491e-10,0.000101924786577,-0.0002332268195459,0.0,0.0,0.0,-0.0005741134518757,60.0,1.331047773361206,-0.0,-7.082557873516744e-10,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,6.4374416979262605e-06,300.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,6.778985607525101e-06,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,5.006933861295693e-06,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291381835937,0.0,0.0,6.778944680263521e-06,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,3.215551259927452e-05,285.40625,294.1499938964844,289.203369140625,288.532958984375,291.58013916015625,288.9418640136719,284.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.859317363705486e-05,8.579265076136267e-11,6.859308632556349e-05,-0.000156957321451,0.0,0.0,0.0,-0.0003863656020257,60.0,1.0663955211639404,-0.0,-3.207814014416497e-10,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,6.4374416979262605e-06,300.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,6.778985607525101e-06,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,5.006933861295693e-06,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291381835937,0.0,0.0,6.778944680263521e-06,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,3.215551259927452e-05,285.40625,294.1499938964844,289.203369140625,288.532958984375,291.58013916015625,288.9418640136719,284.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.859317363705486e-05,8.579265076136267e-11,6.859308632556349e-05,-0.000156957321451,0.0,0.0,0.0,-0.0003863656020257,60.0,1.0663955211639404,-0.0,-3.207814014416497e-10,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,3.7623633488692576e-06,300.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,3.9619785638933536e-06,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,2.926302840933204e-06,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,3.961954917031108e-06,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,1.87932910193922e-05,285.4065246582031,294.1499938964844,289.2198181152344,288.53741455078125,291.57989501953125,288.9422912597656,284.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.008958057966083e-05,5.014182818952051e-11,4.0089529647957534e-05,-9.173419675789772e-05,0.0,0.0,0.0,-0.0002258130261907,60.0,0.8569547533988953,-0.0,-1.0957311447068463e-10,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,3.7623633488692576e-06,300.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,3.9619785638933536e-06,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,2.926302840933204e-06,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,3.961954917031108e-06,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,1.87932910193922e-05,285.4065246582031,294.1499938964844,289.2198181152344,288.53741455078125,291.57989501953125,288.9422912597656,284.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.008958057966083e-05,5.014182818952051e-11,4.0089529647957534e-05,-9.173419675789772e-05,0.0,0.0,0.0,-0.0002258130261907,60.0,0.8569547533988953,-0.0,-1.0957311447068463e-10,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,1.8248740616400028e-06,300.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,1.92169432011724e-06,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,1.4193564084052923e-06,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,1.921682724059792e-06,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,9.115385182667524e-06,285.4065856933594,294.1499938964844,289.23321533203125,288.5406494140625,291.579833984375,288.9424133300781,284.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9445073121460155e-05,2.4320757213702748e-11,1.944504947459791e-05,-4.4494638132164255e-05,0.0,0.0,0.0,-0.0001095284533221,60.0,0.6915408968925476,-0.0,-2.577794921965193e-11,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,1.8248740616400028e-06,300.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,1.92169432011724e-06,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,1.4193564084052923e-06,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,1.921682724059792e-06,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,9.115385182667524e-06,285.4065856933594,294.1499938964844,289.23321533203125,288.5406494140625,291.579833984375,288.9424133300781,284.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9445073121460155e-05,2.4320757213702748e-11,1.944504947459791e-05,-4.4494638132164255e-05,0.0,0.0,0.0,-0.0001095284533221,60.0,0.6915408968925476,-0.0,-2.577794921965193e-11,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,8.406299798480177e-07,300.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,8.852302926243283e-07,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,6.538278398693365e-07,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,8.852249493429554e-07,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,4.199010618322063e-06,285.4065856933594,294.1499938964844,289.2432556152344,288.54248046875,291.579833984375,288.9424133300781,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.957514182839077e-06,1.120351294375821e-11,8.957503268902656e-06,-2.0496698198257945e-05,0.0,0.0,0.0,-5.0455055315978825e-05,60.0,0.5812692642211914,-0.0,-5.470062337115111e-12,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,8.406299798480177e-07,300.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,8.852302926243283e-07,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,6.538278398693365e-07,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,8.852249493429554e-07,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,4.199010618322063e-06,285.4065856933594,294.1499938964844,289.2432556152344,288.54248046875,291.579833984375,288.9424133300781,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.957514182839077e-06,1.120351294375821e-11,8.957503268902656e-06,-2.0496698198257945e-05,0.0,0.0,0.0,-5.0455055315978825e-05,60.0,0.5812692642211914,-0.0,-5.470062337115111e-12,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,2.940199408385525e-07,300.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,3.096194234331051e-07,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,2.286837599285719e-07,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,3.096175476002827e-07,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,1.4686519307360868e-06,285.4065856933594,294.1499938964844,289.2469177246094,288.5428466796875,291.579833984375,288.9424133300781,284.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.1331828722613864e-06,3.918749873210725e-12,3.1331787795352284e-06,-7.169264335971093e-06,0.0,0.0,0.0,-1.764827175065875e-05,60.0,0.5222359299659729,-0.0,-6.691694182277279e-13,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,1.85500411475914e-07,300.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,1.953422810174743e-07,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,1.442790988903653e-07,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,1.9534111572738769e-07,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,9.265886546927504e-07,285.4065856933594,294.1499938964844,289.2496337890625,288.54278564453125,291.579833984375,288.9424133300781,284.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9791043541772524e-06,2.474751306658085e-12,1.9791018530668225e-06,-4.526996235654224e-06,0.0,0.0,0.0,-1.1147334589622916e-05,60.0,0.4861173629760742,-0.0,-2.663620192466798e-13,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,2.000290066916932e-08,300.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,2.1064172628371125e-08,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,1.5557921173581235e-08,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,2.1064044730678688e-08,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,9.99160150172429e-08,285.4065856933594,294.1499938964844,289.2519836425781,288.5414123535156,291.579833984375,288.9424133300781,284.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1319017662335682e-07,2.6660986786331e-13,2.131899066171173e-07,-4.877956030213682e-07,0.0,0.0,0.0,-1.2008240446448326e-06,60.0,0.4228114187717438,-0.0,-3.0971950298766624e-15,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,2.000290066916932e-08,300.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,2.1064172628371125e-08,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,1.5557921173581235e-08,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,2.1064044730678688e-08,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,9.99160150172429e-08,285.4065856933594,294.1499938964844,289.2519836425781,288.5414123535156,291.579833984375,288.9424133300781,284.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1319017662335682e-07,2.6660986786331e-13,2.131899066171173e-07,-4.877956030213682e-07,0.0,0.0,0.0,-1.2008240446448326e-06,60.0,0.4228114187717438,-0.0,-3.0971950298766624e-15,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,6.023333387616958e-09,300.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,6.342906644363211e-09,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,4.68484762095045e-09,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,6.342868452691164e-09,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,3.0087008440204954e-08,285.4065856933594,294.1499938964844,289.25,288.5382080078125,291.579833984375,288.9424133300781,285.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.474945024592671e-08,8.085643699723424e-14,6.474937208622579e-08,-1.477902458191238e-07,0.0,0.0,0.0,-3.6464189179241657e-07,60.0,0.3816703855991363,-0.0,-2.8083832646425477e-16,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,6.023333387616958e-09,300.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,6.342906644363211e-09,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,4.68484762095045e-09,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,6.342868452691164e-09,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,3.0087008440204954e-08,285.4065856933594,294.1499938964844,289.25,288.5382080078125,291.579833984375,288.9424133300781,285.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.474945024592671e-08,8.085643699723424e-14,6.474937208622579e-08,-1.477902458191238e-07,0.0,0.0,0.0,-3.6464189179241657e-07,60.0,0.3816703855991363,-0.0,-2.8083832646425477e-16,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,2.0608228457064115e-09,300.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,2.1701616059743856e-09,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,1.6028733895723235e-09,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,2.170148505342695e-09,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,1.029396656804238e-08,285.4065856933594,294.1499938964844,289.244384765625,288.53271484375,291.579833984375,288.9424133300781,285.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.233370111071053e-08,2.7821506966177294e-14,2.2333672689001105e-08,-5.085797383230784e-08,0.0,0.0,0.0,-1.257285475730896e-07,60.0,0.3499438166618347,-0.0,-3.2874857460376687e-17,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,2.0608228457064115e-09,300.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,2.1701616059743856e-09,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,1.6028733895723235e-09,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,2.170148505342695e-09,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,1.029396656804238e-08,285.4065856933594,294.1499938964844,289.244384765625,288.53271484375,291.579833984375,288.9424133300781,285.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.233370111071053e-08,2.7821506966177294e-14,2.2333672689001105e-08,-5.085797383230784e-08,0.0,0.0,0.0,-1.257285475730896e-07,60.0,0.3499438166618347,-0.0,-3.2874857460376687e-17,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,6.759396375954905e-10,300.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,7.11802228270386e-10,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,5.257345114806351e-10,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,7.117978984005902e-10,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,3.3763700724165342e-09,285.4065856933594,294.1499938964844,289.2362060546875,288.5246887207031,291.579833984375,288.9424133300781,285.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.328021744967827e-09,9.147999029026754e-15,7.3280128631836305e-09,-1.668598947901501e-08,0.0,0.0,0.0,-4.1254679672420025e-08,60.0,0.3222969770431518,-0.0,-3.536701285247544e-18,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,6.759396375954905e-10,300.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,7.11802228270386e-10,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,5.257345114806351e-10,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,7.117978984005902e-10,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,3.3763700724165342e-09,285.4065856933594,294.1499938964844,289.2362060546875,288.5246887207031,291.579833984375,288.9424133300781,285.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.328021744967827e-09,9.147999029026754e-15,7.3280128631836305e-09,-1.668598947901501e-08,0.0,0.0,0.0,-4.1254679672420025e-08,60.0,0.3222969770431518,-0.0,-3.536701285247544e-18,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,3.9323211353803345e-10,300.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,4.1409536910563816e-10,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,3.058493180940758e-10,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,4.1409287110383275e-10,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,1.964224338735221e-09,285.4065856933594,294.1499938964844,289.231201171875,288.5198059082031,291.579833984375,288.9424133300781,285.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2670844635495095e-09,5.299687792293447e-15,4.2670791344789905e-09,-9.714208104583122e-09,0.0,0.0,0.0,-2.4025212042033672e-08,60.0,0.3100965917110443,-0.0,-1.1969623996129677e-18,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,2.2565434243393407e-10,300.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,2.37626612831221e-10,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,1.7551014808159238e-10,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,2.376251972968646e-10,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,1.127160587088838e-09,285.4065856933594,294.1499938964844,289.22564697265625,288.51434326171875,291.579833984375,288.9424133300781,285.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4502735396225717e-09,3.067208157719729e-15,2.4502704309981027e-09,-5.577219130969979e-09,0.0,0.0,0.0,-1.3795215636491776e-08,60.0,0.2985024452209472,-0.0,-3.941576364891411e-19,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.0,0.0,6.703110982941851e-11,300.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,7.058750112198807e-11,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,5.2135670780550925e-11,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290771484375,0.0,0.0,7.058707784945993e-11,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,3.3482550065855316e-10,285.4061889648437,294.1499938964844,289.212890625,288.5018615722656,291.5799255371094,288.9423217773437,285.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.244584931953564e-10,9.172977183608336e-16,7.24457605016937e-10,-1.650877989867183e-09,0.0,0.0,0.0,-4.089088179171085e-09,60.0,0.2762622237205505,-0.0,-3.4780463216017155e-20,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.0,0.0,6.703110982941851e-11,300.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,7.058750112198807e-11,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,5.2135670780550925e-11,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290771484375,0.0,0.0,7.058707784945993e-11,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,3.3482550065855316e-10,285.4061889648437,294.1499938964844,289.212890625,288.5018615722656,291.5799255371094,288.9423217773437,285.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.244584931953564e-10,9.172977183608336e-16,7.24457605016937e-10,-1.650877989867183e-09,0.0,0.0,0.0,-4.089088179171085e-09,60.0,0.2762622237205505,-0.0,-3.4780463216017155e-20,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,2.1490890664277448e-11,300.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,2.2631107057802247e-11,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,1.6715252446064532e-11,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.0,0.0,2.2630970014647644e-11,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,1.0734862998518223e-10,285.4060363769531,294.1499938964844,289.1981506347656,288.4874267578125,291.5799560546875,288.9422912597656,285.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.3518600955618736e-10,2.7440654059795685e-16,2.3518573200043136e-10,-5.345413001123234e-10,0.0,0.0,0.0,-1.3242242857813835e-09,60.0,0.2568101286888122,-0.0,-3.575125902345687e-21,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,2.1490890664277448e-11,300.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,2.2631107057802247e-11,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,1.6715252446064532e-11,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.0,0.0,2.2630970014647644e-11,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,1.0734862998518223e-10,285.4060363769531,294.1499938964844,289.1981506347656,288.4874267578125,291.5799560546875,288.9422912597656,285.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.3518600955618736e-10,2.7440654059795685e-16,2.3518573200043136e-10,-5.345413001123234e-10,0.0,0.0,0.0,-1.3242242857813835e-09,60.0,0.2568101286888122,-0.0,-3.575125902345687e-21,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,8.698693675091018e-12,300.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,9.160209916980744e-12,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,6.765697377342228e-12,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,9.160154405829513e-12,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,4.345063545074801e-11,285.4059753417969,294.1499938964844,289.181640625,288.4712219238281,291.5799865722656,288.9422607421875,285.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-9.197168027164082e-11,1.2874751244010616e-16,9.197154843265663e-11,-2.1025205187985563e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.2392704635858535,-0.0,-5.857207655376973e-22,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
