time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159120,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,8.698693675091018e-12,300.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,9.160209916980744e-12,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,6.765697377342228e-12,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,9.160154405829513e-12,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,4.345063545074801e-11,285.4059753417969,294.1499938964844,289.181640625,288.4712219238281,291.5799865722656,288.9422607421875,285.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-9.197168027164082e-11,1.2874751244010616e-16,9.197154843265663e-11,-2.1025205187985563e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.2392704635858535,-0.0,-5.857207655376973e-22,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,2.814283094759729e-12,300.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.9635974663905218e-12,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,2.1889020544035853e-12,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,2.9635794686344585e-12,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.405755893635341e-11,285.4059753417969,294.1499938964844,289.1634826660156,288.4534606933594,291.5799865722656,288.9422607421875,285.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.483065919018813e-11,2.384449197154957e-17,3.4830634904059465e-11,-7.616453995273885e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2233216017484665,-0.0,-6.130814278477656e-23,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,2.814283094759729e-12,300.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.9635974663905218e-12,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,2.1889020544035853e-12,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,2.9635794686344585e-12,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.405755893635341e-11,285.4059753417969,294.1499938964844,289.1634826660156,288.4534606933594,291.5799865722656,288.9422607421875,285.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.483065919018813e-11,2.384449197154957e-17,3.4830634904059465e-11,-7.616453995273885e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2233216017484665,-0.0,-6.130814278477656e-23,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,2.046751440207273e-12,300.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.15534361192038e-12,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.5919288456900382e-12,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,2.1553306014943097e-12,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.0223679541843111e-11,285.4059753417969,294.1499938964844,289.1539001464844,288.4440612792969,291.5799865722656,288.9422607421875,285.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9120252256477063e-11,3.757773658476528e-17,1.9120214092560595e-11,-4.3416721606792657e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.2160146385431289,-0.0,-3.242744648454322e-23,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,1.0233757201036364e-12,300.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,1.0776718059601897e-12,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,7.959644228450191e-13,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,1.0776653007471548e-12,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,5.111839770921556e-12,285.4059753417969,294.1499938964844,289.1439514160156,288.434326171875,291.5799865722656,288.9422607421875,285.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3976209078947475e-11,-1.7623020911896313e-18,1.3976210813670951e-11,-2.969835835586743e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2089732438325882,-0.0,-8.106861621135805e-24,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.558439300259091e-13,300.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.694179514900475e-13,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.9899110571125485e-13,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,2.694163251867887e-13,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.277959942730389e-12,285.4059753417969,294.1499938964844,289.1231994628906,288.4139709472656,291.5799865722656,288.9422607421875,285.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.176662480095185e-12,-1.1596738834206589e-17,6.176674189478648e-12,-1.1642986054438698e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1954281777143478,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.558439300259091e-13,300.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.694179514900475e-13,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.9899110571125485e-13,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,2.694163251867887e-13,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.277959942730389e-12,285.4059753417969,294.1499938964844,289.1231994628906,288.4139709472656,291.5799865722656,288.9422607421875,285.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.176662480095185e-12,-1.1596738834206589e-17,6.176674189478648e-12,-1.1642986054438698e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1954281777143478,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,289.1014099121094,288.39263916015625,291.5799865722656,288.9422607421875,285.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.5768135415309432e-12,-1.4874884553075677e-17,3.576828286680489e-12,-5.624528620629121e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1830232292413711,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,289.1014099121094,288.39263916015625,291.5799865722656,288.9422607421875,285.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.5768135415309432e-12,-1.4874884553075677e-17,3.576828286680489e-12,-5.624528620629121e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1830232292413711,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.558439300259091e-13,300.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.694179514900475e-13,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.9899110571125485e-13,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,2.694163251867887e-13,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.277959942730389e-12,285.4059753417969,294.1499938964844,289.0788269042969,288.3705139160156,291.5799865722656,288.9422607421875,285.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-8.656521680028284e-13,1.5249117605806918e-17,8.65636934962305e-13,-2.968995058486024e-12,0.0,0.0,0.0,0.0,60.0,0.1716000437736511,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.558439300259091e-13,300.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.694179514900475e-13,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.9899110571125485e-13,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,2.694163251867887e-13,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.277959942730389e-12,285.4059753417969,294.1499938964844,289.0788269042969,288.3705139160156,291.5799865722656,288.9422607421875,285.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-8.656521680028284e-13,1.5249117605806918e-17,8.65636934962305e-13,-2.968995058486024e-12,0.0,0.0,0.0,0.0,60.0,0.1716000437736511,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,289.0555725097656,288.3477478027344,291.5799865722656,288.9422607421875,285.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630704144972474e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.1610630452632904,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,289.0555725097656,288.3477478027344,291.5799865722656,288.9422607421875,285.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630704144972474e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.1610630452632904,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,289.0437927246094,288.336181640625,291.5799865722656,288.9422607421875,285.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630704144972474e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.1562071740627288,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,289.0318908691406,288.3245544433594,291.5799865722656,288.9422607421875,285.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630704144972474e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.151532769203186,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.558439300259091e-13,300.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.694179514900475e-13,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.9899110571125485e-13,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,2.694163251867887e-13,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.277959942730389e-12,285.4059753417969,294.1499938964844,289.00799560546875,288.3011169433594,291.5799865722656,288.9422607421875,285.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,1.7898539638253053e-12,1.2589384520591665e-17,-1.789866540570506e-12,1.3679856943407678e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1425468921661377,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.558439300259091e-13,300.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.694179514900475e-13,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.9899110571125485e-13,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,2.694163251867887e-13,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.277959942730389e-12,285.4059753417969,294.1499938964844,289.00799560546875,288.3011169433594,291.5799865722656,288.9422607421875,285.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,1.7898539638253053e-12,1.2589384520591665e-17,-1.789866540570506e-12,1.3679856943407678e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1425468921661377,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,288.9840087890625,288.2776184082031,291.5799865722656,288.9422607421875,285.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630704144972474e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.1343890577554702,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,288.9840087890625,288.2776184082031,291.5799865722656,288.9422607421875,285.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630704144972474e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.1343890577554702,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,288.9601745605469,288.2542724609375,291.5799865722656,288.9422607421875,285.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.5768135415309432e-12,-1.4874886207436902e-17,3.576828286680489e-12,-5.624528620629121e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1266895234584808,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,288.9601745605469,288.2542724609375,291.5799865722656,288.9422607421875,285.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.5768135415309432e-12,-1.4874886207436902e-17,3.576828286680489e-12,-5.624528620629121e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1266895234584808,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,288.9366760253906,288.23126220703125,291.5799865722656,288.9422607421875,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630704144972474e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.120415024459362,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,288.9366760253906,288.23126220703125,291.5799865722656,288.9422607421875,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630704144972474e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.120415024459362,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,288.9251403808594,288.2199401855469,291.5799865722656,288.9422607421875,285.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630704144972474e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.1168095991015434,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.558439300259091e-13,300.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.694179514900475e-13,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.9899110571125485e-13,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,2.694163251867887e-13,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.277959942730389e-12,285.4059753417969,294.1499938964844,288.9137268066406,288.208740234375,291.5799865722656,288.9422607421875,285.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.656521680028284e-13,1.5249115951445693e-17,8.65636934962305e-13,-2.968995058486024e-12,0.0,0.0,0.0,0.0,60.0,0.1133127138018608,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,288.8914794921875,288.1869506835937,291.5799865722656,288.9422607421875,285.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630704144972474e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.1065133064985275,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,288.8914794921875,288.1869506835937,291.5799865722656,288.9422607421875,285.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630704144972474e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.1065133064985275,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.558439300259091e-13,300.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.694179514900475e-13,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.9899110571125485e-13,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,2.694163251867887e-13,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.277959942730389e-12,285.4059753417969,294.1499938964844,288.8701477050781,288.16607666015625,291.5799865722656,288.9422607421875,285.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.656521680028284e-13,1.5249117605806918e-17,8.65636934962305e-13,-2.968995058486024e-12,0.0,0.0,0.0,0.0,60.0,0.1001364886760711,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.558439300259091e-13,300.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.694179514900475e-13,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.9899110571125485e-13,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,2.694163251867887e-13,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.277959942730389e-12,285.4059753417969,294.1499938964844,288.8701477050781,288.16607666015625,291.5799865722656,288.9422607421875,285.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.656521680028284e-13,1.5249117605806918e-17,8.65636934962305e-13,-2.968995058486024e-12,0.0,0.0,0.0,0.0,60.0,0.1001364886760711,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,-2.558439300259091e-13,300.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,-2.694179514900475e-13,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,-1.9899110571125485e-13,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,-2.694163251867887e-13,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,-1.277959942730389e-12,285.4059753417969,294.1499938964844,288.8499450683594,288.1462707519531,291.5799865722656,288.9422607421875,285.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.6324706263746176e-12,-1.5493298013910118e-17,3.632486238885901e-12,-3.943052048066553e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0941148176789283,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,-2.558439300259091e-13,300.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,-2.694179514900475e-13,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,-1.9899110571125485e-13,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,-2.694163251867887e-13,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,-1.277959942730389e-12,285.4059753417969,294.1499938964844,288.8499450683594,288.1462707519531,291.5799865722656,288.9422607421875,285.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.6324706263746176e-12,-1.5493298013910118e-17,3.632486238885901e-12,-3.943052048066553e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0941148176789283,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,-2.558439300259091e-13,300.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,-2.694179514900475e-13,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,-1.9899110571125485e-13,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,-2.694163251867887e-13,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,-1.277959942730389e-12,285.4059753417969,294.1499938964844,288.8310241699219,288.12774658203125,291.5799865722656,288.9422607421875,285.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6324706263746176e-12,-1.5493298013910118e-17,3.632486238885901e-12,-3.943052048066553e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.088455818593502,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,-2.558439300259091e-13,300.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,-2.694179514900475e-13,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,-1.9899110571125485e-13,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,-2.694163251867887e-13,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,-1.277959942730389e-12,285.4059753417969,294.1499938964844,288.8310241699219,288.12774658203125,291.5799865722656,288.9422607421875,285.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6324706263746176e-12,-1.5493298013910118e-17,3.632486238885901e-12,-3.943052048066553e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.088455818593502,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,288.8221435546875,288.1190185546875,291.5799865722656,288.9422607421875,285.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630705799333702e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0857913419604301,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,-2.558439300259091e-13,300.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,-2.694179514900475e-13,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,-1.9899110571125485e-13,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,-2.694163251867887e-13,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,-1.277959942730389e-12,285.4059753417969,294.1499938964844,288.8136291503906,288.1106872558594,291.5799865722656,288.9422607421875,285.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.6324706263746176e-12,-1.5493298013910118e-17,3.632486238885901e-12,-3.943052048066553e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0831994414329528,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,-2.558439300259091e-13,300.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,-2.694179514900475e-13,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,-1.9899110571125485e-13,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,-2.694163251867887e-13,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,-1.277959942730389e-12,285.4059753417969,294.1499938964844,288.79791259765625,288.0953063964844,291.5799865722656,288.9422607421875,285.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6324706263746176e-12,-1.5493298013910118e-17,3.632486238885901e-12,-3.943052048066553e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0781509354710578,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,-2.558439300259091e-13,300.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,-2.694179514900475e-13,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,-1.9899110571125485e-13,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,-2.694163251867887e-13,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,-1.277959942730389e-12,285.4059753417969,294.1499938964844,288.79791259765625,288.0953063964844,291.5799865722656,288.9422607421875,285.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6324706263746176e-12,-1.5493298013910118e-17,3.632486238885901e-12,-3.943052048066553e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0781509354710578,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.558439300259091e-13,300.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.694179514900475e-13,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.9899110571125485e-13,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,2.694163251867887e-13,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.277959942730389e-12,285.4059753417969,294.1499938964844,288.7840881347656,288.0817565917969,291.5799865722656,288.9422607421875,285.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-8.656521680028284e-13,1.5249117605806918e-17,8.65636934962305e-13,-2.968995058486024e-12,0.0,0.0,0.0,0.0,60.0,0.0734285861253738,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.558439300259091e-13,300.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.694179514900475e-13,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.9899110571125485e-13,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,2.694163251867887e-13,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.277959942730389e-12,285.4059753417969,294.1499938964844,288.7840881347656,288.0817565917969,291.5799865722656,288.9422607421875,285.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-8.656521680028284e-13,1.5249117605806918e-17,8.65636934962305e-13,-2.968995058486024e-12,0.0,0.0,0.0,0.0,60.0,0.0734285861253738,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,288.7723388671875,288.0702209472656,291.5799865722656,288.9422607421875,285.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5768135415309432e-12,-1.4874884553075677e-17,3.576828286680489e-12,-5.624528620629121e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0690156295895576,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
