time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161520,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,288.7723388671875,288.0702209472656,291.5799865722656,288.9422607421875,285.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5768135415309432e-12,-1.4874884553075677e-17,3.576828286680489e-12,-5.624528620629121e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0690156295895576,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,288.7628479003906,288.0609436035156,291.5799865722656,288.9422607421875,285.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630705799333702e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0648346841335296,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,288.7628479003906,288.0609436035156,291.5799865722656,288.9422607421875,285.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630705799333702e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0648346841335296,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,-2.558439300259091e-13,300.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,-2.694179514900475e-13,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,-1.9899110571125485e-13,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,-2.694163251867887e-13,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,-1.277959942730389e-12,285.4059753417969,294.1499938964844,288.759033203125,288.05718994140625,291.5799865722656,288.9422607421875,285.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-9.769665545306117e-13,1.4012292338499254e-17,9.769525683225866e-13,3.939582221643839e-13,0.0,0.0,0.0,0.0,60.0,0.0628746300935745,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,288.7558288574219,288.0540771484375,291.5799865722656,288.9422607421875,285.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630704144972474e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0609610341489315,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,288.7514953613281,288.0498352050781,291.5799865722656,288.9422607421875,285.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630704144972474e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.057243138551712,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,288.7514953613281,288.0498352050781,291.5799865722656,288.9422607421875,285.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630704144972474e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.057243138551712,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,288.75,288.0483703613281,291.5799865722656,288.9422607421875,285.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630704144972474e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0537730082869529,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,288.75,288.0483703613281,291.5799865722656,288.9422607421875,285.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630704144972474e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0537730082869529,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,288.7506103515625,288.0489501953125,291.5799865722656,288.9422607421875,285.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630704144972474e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0505237393081188,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,288.7506103515625,288.0489501953125,291.5799865722656,288.9422607421875,285.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630704144972474e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0505237393081188,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,288.75250244140625,288.0508117675781,291.5799865722656,288.9422607421875,285.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630704144972474e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0475205928087234,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,288.75250244140625,288.0508117675781,291.5799865722656,288.9422607421875,285.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630704144972474e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0475205928087234,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,288.75396728515625,288.05224609375,291.5799865722656,288.9422607421875,285.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630704144972474e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0461162589490413,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,-2.558439300259091e-13,300.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,-2.694179514900475e-13,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,-1.9899110571125485e-13,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,-2.694163251867887e-13,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,-1.277959942730389e-12,285.4059753417969,294.1499938964844,288.7558288574219,288.0540466308594,291.5799865722656,288.9422607421875,285.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6324706263746176e-12,-1.549329966827135e-17,3.632486238885901e-12,-3.943052048066553e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0447474233806133,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,288.7606811523437,288.0588073730469,291.5799865722656,288.9422607421875,285.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630704144972474e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0420758239924907,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,288.7606811523437,288.0588073730469,291.5799865722656,288.9422607421875,285.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630704144972474e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0420758239924907,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.558439300259091e-13,300.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.694179514900475e-13,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.9899110571125485e-13,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,2.694163251867887e-13,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.277959942730389e-12,285.40594482421875,294.1499938964844,288.7672119140625,288.0652160644531,291.5799865722656,288.9422607421875,285.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.7898539638253053e-12,1.2589383693411049e-17,-1.789866540570506e-12,1.3679856943407678e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0395726487040519,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.558439300259091e-13,300.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.694179514900475e-13,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.9899110571125485e-13,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,2.694163251867887e-13,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.277959942730389e-12,285.40594482421875,294.1499938964844,288.7672119140625,288.0652160644531,291.5799865722656,288.9422607421875,285.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.7898539638253053e-12,1.2589383693411049e-17,-1.789866540570506e-12,1.3679856943407678e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0395726487040519,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,288.7713317871094,288.0692443847656,291.5799865722656,288.9422607421875,285.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.463070249061125e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0383650436997413,-0.0,-1.5472716455355727e-34,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.4059753417969,294.1499938964844,288.77557373046875,288.0733947753906,291.5799865722656,288.9422607421875,285.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.463070249061125e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0372504480183124,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,288.78582763671875,288.0834655761719,291.5799865722656,288.9422607421875,285.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.463070249061125e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0350202061235904,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,288.78582763671875,288.0834655761719,291.5799865722656,288.9422607421875,285.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.463070249061125e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0350202061235904,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,288.791748046875,288.0892639160156,291.5799865722656,288.9422607421875,285.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630704144972474e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0339761562645435,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.558439300259091e-13,300.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.694179514900475e-13,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.9899110571125485e-13,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,2.694163251867887e-13,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.277959942730389e-12,285.40594482421875,294.1499938964844,288.7981872558594,288.0955505371094,291.5799865722656,288.9422607421875,285.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.656521680028284e-13,1.5249115951445693e-17,8.65636934962305e-13,-2.968995058486024e-12,0.0,0.0,0.0,0.0,60.0,0.0329585000872612,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,288.8127136230469,288.1097717285156,291.5799865722656,288.9422607421875,285.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.463070249061125e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0309711769223213,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,288.8127136230469,288.1097717285156,291.5799865722656,288.9422607421875,285.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.463070249061125e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0309711769223213,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.558439300259091e-13,300.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.694179514900475e-13,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.9899110571125485e-13,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,2.694163251867887e-13,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.277959942730389e-12,285.40594482421875,294.1499938964844,288.8295288085937,288.12628173828125,291.5799865722656,288.9422607421875,285.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.656521680028284e-13,1.5249115951445693e-17,8.65636934962305e-13,-2.968995058486024e-12,0.0,0.0,0.0,0.0,60.0,0.0291141923516988,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.558439300259091e-13,300.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.694179514900475e-13,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.9899110571125485e-13,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,2.694163251867887e-13,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.277959942730389e-12,285.40594482421875,294.1499938964844,288.8295288085937,288.12628173828125,291.5799865722656,288.9422607421875,285.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.656521680028284e-13,1.5249115951445693e-17,8.65636934962305e-13,-2.968995058486024e-12,0.0,0.0,0.0,0.0,60.0,0.0291141923516988,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,-2.558439300259091e-13,300.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,-2.694179514900475e-13,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,-1.9899110571125485e-13,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,-2.694163251867887e-13,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,-1.277959942730389e-12,285.40594482421875,294.1499938964844,288.84881591796875,288.1451721191406,291.5799865722656,288.9422607421875,285.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.6324706263746176e-12,-1.549329966827135e-17,3.632486238885901e-12,-3.943052048066553e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0273692607879638,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,-2.558439300259091e-13,300.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,-2.694179514900475e-13,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,-1.9899110571125485e-13,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,-2.694163251867887e-13,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,-1.277959942730389e-12,285.40594482421875,294.1499938964844,288.84881591796875,288.1451721191406,291.5799865722656,288.9422607421875,285.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.6324706263746176e-12,-1.549329966827135e-17,3.632486238885901e-12,-3.943052048066553e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0273692607879638,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,288.8706970214844,288.1665954589844,291.5799865722656,288.9422607421875,285.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.463070249061125e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.025728253647685,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,288.8706970214844,288.1665954589844,291.5799865722656,288.9422607421875,285.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.463070249061125e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.025728253647685,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,288.88262939453125,288.17828369140625,291.5799865722656,288.9422607421875,285.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.5768135415309432e-12,-1.4874887861798127e-17,3.576828286680489e-12,-5.624528620629121e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0249604415148496,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,-2.558439300259091e-13,300.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,-2.694179514900475e-13,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,-1.9899110571125485e-13,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,-2.694163251867887e-13,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,-1.277959942730389e-12,285.40594482421875,294.1499938964844,288.8952331542969,288.1906433105469,291.5799865722656,288.9422607421875,285.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.6324706263746176e-12,-1.5493301322632572e-17,3.632486238885901e-12,-3.943052048066553e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0242071785032749,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,288.9226379394531,288.2174987792969,291.5799865722656,288.9422607421875,285.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.463070249061125e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0227433126419782,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,288.9226379394531,288.2174987792969,291.5799865722656,288.9422607421875,285.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.463070249061125e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0227433126419782,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.558439300259091e-13,300.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.694179514900475e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.9899110571125485e-13,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,2.694163251867887e-13,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.277959942730389e-12,285.40594482421875,294.1499938964844,288.9529724121094,288.2472229003906,291.5799865722656,288.9422607421875,285.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,1.7898539638253053e-12,1.2589382866230437e-17,-1.789866540570506e-12,1.3679856943407678e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0213752519339323,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.558439300259091e-13,300.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.694179514900475e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.9899110571125485e-13,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,2.694163251867887e-13,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.277959942730389e-12,285.40594482421875,294.1499938964844,288.9529724121094,288.2472229003906,291.5799865722656,288.9422607421875,285.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,1.7898539638253053e-12,1.2589382866230437e-17,-1.789866540570506e-12,1.3679856943407678e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0213752519339323,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,288.97265625,288.2664794921875,291.5799865722656,288.9422607421875,285.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.463070249061125e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.020620908588171,-0.0,-1.9969006454068723e-34,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,288.9864196777344,288.27996826171875,291.5799865722656,288.9422607421875,285.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.463070249061125e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0201180633157491,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
