time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163980,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,289.0230407714844,288.3158569335937,291.5799865722656,288.9422607421875,285.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.463070249061125e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0188961774110794,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,289.0230407714844,288.3158569335937,291.5799865722656,288.9422607421875,285.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.463070249061125e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0188961774110794,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,289.0426025390625,288.33502197265625,291.5799865722656,288.9422607421875,285.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630700836250023e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0183280147612094,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,289.0630187988281,288.35504150390625,291.5799865722656,288.9422607421875,285.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630700836250023e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0177740287035703,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.558439300259091e-13,300.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.694179514900475e-13,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.9899110571125485e-13,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,2.694163251867887e-13,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.277959942730389e-12,285.40594482421875,294.1499938964844,289.1064758300781,288.3976135253906,291.5799865722656,288.9422607421875,285.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,1.7898539638253053e-12,1.2589381211869213e-17,-1.789866540570506e-12,1.3679856943407678e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0166883114725351,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.558439300259091e-13,300.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.694179514900475e-13,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.9899110571125485e-13,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,2.694163251867887e-13,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.277959942730389e-12,285.40594482421875,294.1499938964844,289.1064758300781,288.3976135253906,291.5799865722656,288.9422607421875,285.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,1.7898539638253053e-12,1.2589381211869213e-17,-1.789866540570506e-12,1.3679856943407678e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0166883114725351,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,289.1535339355469,288.4436950683594,291.5799865722656,288.9422607421875,285.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630700836250023e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0157005526125431,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,289.1535339355469,288.4436950683594,291.5799865722656,288.9422607421875,285.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630700836250023e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0157005526125431,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,289.2043151855469,288.4934387207031,291.5799865722656,288.9422607421875,285.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630700836250023e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0147418761625885,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,289.2043151855469,288.4934387207031,291.5799865722656,288.9422607421875,285.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630700836250023e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0147418761625885,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,289.2589111328125,288.5469665527344,291.5799865722656,288.9422607421875,285.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630700836250023e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0138449911028146,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,289.2589111328125,288.5469665527344,291.5799865722656,288.9422607421875,285.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630700836250023e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0138449911028146,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,289.2877197265625,288.5751647949219,291.5799865722656,288.9422607421875,285.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630700836250023e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0134293073788285,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.558439300259091e-13,300.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.694179514900475e-13,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.9899110571125485e-13,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,2.694163251867887e-13,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.277959942730389e-12,285.40594482421875,294.1499938964844,289.3175354003906,288.6043701171875,291.5799865722656,288.9422607421875,285.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.656521680028284e-13,1.5249112642723246e-17,8.65636934962305e-13,-2.968995058486024e-12,0.0,0.0,0.0,0.0,60.0,0.0130236186087131,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,289.3802490234375,288.6658020019531,291.5799865722656,288.9422607421875,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630699181888798e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0122249294072389,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,289.3802490234375,288.6658020019531,291.5799865722656,288.9422607421875,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630699181888798e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0122249294072389,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.558439300259091e-13,300.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.694179514900475e-13,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.9899110571125485e-13,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,2.694163251867887e-13,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.277959942730389e-12,285.40594482421875,294.1499938964844,289.4472045898437,288.7314147949219,291.5799865722656,288.9422607421875,285.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-8.656521680028284e-13,1.5249112642723246e-17,8.65636934962305e-13,-2.968995058486024e-12,0.0,0.0,0.0,0.0,60.0,0.0114820478484034,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.558439300259091e-13,300.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.694179514900475e-13,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.9899110571125485e-13,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,2.694163251867887e-13,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.277959942730389e-12,285.40594482421875,294.1499938964844,289.4472045898437,288.7314147949219,291.5799865722656,288.9422607421875,285.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-8.656521680028284e-13,1.5249112642723246e-17,8.65636934962305e-13,-2.968995058486024e-12,0.0,0.0,0.0,0.0,60.0,0.0114820478484034,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,289.4952087402344,288.7784423828125,291.5799865722656,288.9422607421875,285.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5768135415309432e-12,-1.4874889516159352e-17,3.576828286680489e-12,-5.624528620629121e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0110171381384134,-0.0,-2.360897062913801e-34,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.558439300259091e-13,300.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,2.694179514900475e-13,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.9899110571125485e-13,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,2.694163251867887e-13,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,1.277959942730389e-12,285.40594482421875,294.1499938964844,289.5185241699219,288.80126953125,291.5799865722656,288.9422607421875,285.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-8.656521680028284e-13,1.5249112642723246e-17,8.65636934962305e-13,-2.968995058486024e-12,0.0,0.0,0.0,0.0,60.0,0.0107983779162168,-0.0,-5.066788513209878e-25,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,289.5943298339844,288.87554931640625,291.5799865722656,288.9422607421875,285.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630700836250023e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.010138101875782,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,289.5943298339844,288.87554931640625,291.5799865722656,288.9422607421875,285.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630700836250023e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.010138101875782,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,289.63397216796875,288.9143981933594,291.5799865722656,288.9422607421875,285.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630700836250023e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0098342085257172,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,289.6747741699219,288.954345703125,291.5799865722656,288.9422607421875,285.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630699181888798e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.009537249803543,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,289.75994873046875,289.0378112792969,291.5799865722656,288.9422607421875,285.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630699181888798e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0089486809447407,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0,300.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0,285.40594482421875,294.1499938964844,289.75994873046875,289.0378112792969,291.5799865722656,288.9422607421875,285.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630699181888798e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0089486809447407,-0.0,-0.0,0.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.050000000745058,0.0,300.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.050000000745058,0.0,298.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.050000000745058,0.0,298.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.050000000745058,0.0,298.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.415771484375,0.0,0.050000000745058,0.0,285.40594482421875,290.2820129394531,289.8500061035156,289.12603759765625,291.5799865722656,288.9422607421875,285.0443115234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630699181888798e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0084021128714084,-0.0,-0.0,1.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.050000000745058,0.0,300.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.050000000745058,0.0,298.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.050000000745058,0.0,298.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.050000000745058,0.0,298.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.415771484375,0.0,0.050000000745058,0.0,285.40594482421875,290.2820129394531,289.8500061035156,289.12603759765625,291.5799865722656,288.9422607421875,285.0443115234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-9.2130936126672e-13,1.4630699181888798e-17,9.212947245373917e-13,-1.2875183775032384e-12,0.0,0.0,0.0,0.0,60.0,0.0084021128714084,-0.0,-0.0,1.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.6319829225540161,0.050000000745058,0.0406314954161644,300.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.6319829225540161,0.050000000745058,0.0427869856357574,298.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.6319829225540161,0.050000000745058,0.031602319329977,298.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.6319829225540161,0.050000000745058,0.0427869297564029,298.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.6319829225540161,0.050000000745058,0.2029615938663482,285.106201171875,290.22418212890625,289.8966369628906,289.1712646484375,295.2518005371094,296.2744445800781,285.220947265625,1.0,0.1096955761313438,0.0790400877594947,0.0790400877594947,1.0,1.0,-0.4330261647701263,0.0003709477896336,0.4326552152633667,-0.1316865533590316,0.0,0.0,0.0,10.24807357788086,60.0,1312.627685546875,0.0,12.216951370239258,1.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504272460937,0.6313097476959229,0.050000000745058,0.0452342927455902,300.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.6313097476959229,0.050000000745058,0.0476338937878608,298.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.6313097476959229,0.050000000745058,0.0351822301745414,298.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.6313097476959229,0.050000000745058,0.0476338900625705,298.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.6313097476959229,0.050000000745058,0.2259545922279358,285.8461608886719,290.1654663085937,289.9440002441406,289.2161865234375,295.77880859375,298.1866760253906,286.5552062988281,1.0,0.1210832521319389,0.1580801755189895,0.1580801755189895,1.0,1.0,-0.4819505512714386,0.0153047861531376,0.4666457772254944,-0.1286333501338958,0.0,0.0,0.0,12.504508972167969,60.0,2673.562255859375,0.0,16.677757263183594,1.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4237670898437,0.5892289280891418,0.050000000745058,0.0455846302211284,299.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4237670898437,0.5892289280891418,0.050000000745058,0.0480028092861175,298.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4237670898437,0.5892289280891418,0.050000000745058,0.0354547128081321,298.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4237670898437,0.5892289280891418,0.050000000745058,0.0480028092861175,298.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4237670898437,0.5892289280891418,0.050000000745058,0.2277046591043472,287.5417785644531,290.0868530273437,290.00738525390625,289.2749328613281,295.7643127441406,298.225341796875,288.0618896484375,1.0,0.1343373954296112,0.2621462643146515,0.2621462643146515,1.0,1.0,-0.4857131540775299,0.0387127846479415,0.4470003843307495,-0.1062459722161293,0.0,0.0,0.0,17.451961517333984,60.0,2756.498291015625,0.0,20.987287521362305,1.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.103759765625,0.5709646940231323,0.050000000745058,0.0456809028983116,299.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.103759765625,0.5709646940231323,0.050000000745058,0.0481041930615901,298.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.103759765625,0.5709646940231323,0.050000000745058,0.0355295911431312,298.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.103759765625,0.5709646940231323,0.050000000745058,0.0481041930615901,298.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.103759765625,0.5709646940231323,0.050000000745058,0.2281855791807174,288.1991271972656,290.04547119140625,290.0407409667969,289.30523681640625,295.7541809082031,298.1975402832031,288.62744140625,1.0,0.1405768543481826,0.3161603510379791,0.3161603510379791,1.0,1.0,-0.4867391586303711,0.0575396232306957,0.4291995167732239,-0.0877562537789344,0.0,0.0,0.0,20.023605346679688,60.0,2604.528564453125,0.0,23.182132720947266,1.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.92010498046875,0.5492218136787415,0.050000000745058,0.0458180643618106,299.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.92010498046875,0.5492218136787415,0.050000000745058,0.0482486300170421,298.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.92010498046875,0.5492218136787415,0.050000000745058,0.0356362722814083,298.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.92010498046875,0.5492218136787415,0.050000000745058,0.0482486300170421,298.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.92010498046875,0.5492218136787415,0.050000000745058,0.2288707196712494,288.9966125488281,289.9842529296875,290.0901184082031,289.3493347167969,295.7492980957031,298.16943359375,289.3650207519531,1.0,0.1489664912223816,0.3952004313468933,0.3952004313468933,1.0,1.0,-0.4882012903690338,0.0934847369790077,0.3947165608406067,-0.0523306429386138,0.0,0.0,0.0,23.695770263671875,60.0,2360.900390625,0.0,26.32902908325196,1.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6347351074219,0.5324452519416809,0.050000000745058,0.0459493324160575,299.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6347351074219,0.5324452519416809,0.050000000745058,0.0483868569135665,298.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6347351074219,0.5324452519416809,0.050000000745058,0.0357383675873279,298.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6347351074219,0.5324452519416809,0.050000000745058,0.0483868569135665,298.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6347351074219,0.5324452519416809,0.050000000745058,0.2295264154672622,289.70318603515625,289.9222717285156,290.1401062011719,289.3931884765625,295.7580871582031,298.1956787109375,290.041015625,1.0,0.1565145701169967,0.5161603689193726,0.5161603689193726,0.9984569549560548,1.0,-0.4895996153354645,0.1508313864469528,0.3387682437896728,0.0044238683767616,0.0,0.0,0.0,27.21329116821289,60.0,2130.267578125,0.0,29.353731155395508,1.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.49951171875,0.5156643390655518,0.050000000745058,0.0461159944534301,299.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.49951171875,0.5156643390655518,0.050000000745058,0.0485623627901077,298.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.49951171875,0.5156643390655518,0.050000000745058,0.0358679965138435,298.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49951171875,0.5156643390655518,0.050000000745058,0.0485623627901077,298.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.49951171875,0.5156643390655518,0.050000000745058,0.2303589433431625,290.5577087402344,289.8365173339844,290.2092590332031,289.4524841308594,295.0909118652344,298.2514038085937,290.830810546875,1.0,0.1655642986297607,0.6811290383338928,0.6811290383338928,0.99635249376297,1.0,-0.4913735687732696,0.1980849951505661,0.2932885587215423,0.051046997308731,0.0,0.0,0.0,31.67611122131348,60.0,1703.0308837890625,-0.0,33.22416305541992,1.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370666503906,0.5096426010131836,0.050000000745058,0.0461881756782531,299.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370666503906,0.5096426010131836,0.050000000745058,0.0486383698880672,298.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370666503906,0.5096426010131836,0.050000000745058,0.0359241366386413,298.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370666503906,0.5096426010131836,0.050000000745058,0.0486383698880672,298.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370666503906,0.5096426010131836,0.050000000745058,0.2307194918394088,290.8880920410156,289.7960510253906,290.24188232421875,289.47998046875,294.9412841796875,298.27801513671875,291.1251525878906,1.0,0.1693245768547058,0.7580801844596863,0.7580801844596863,0.995370864868164,1.0,-0.4921444654464721,0.2068376094102859,0.2853068709373474,0.0595725141465663,0.0,0.0,0.0,33.607357025146484,60.0,1514.2344970703125,-0.0,34.91132354736328,1.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5165405273437,0.4982863068580627,0.050000000745058,0.0463479943573474,299.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5165405273437,0.4982863068580627,0.050000000745058,0.0488066710531711,298.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5165405273437,0.4982863068580627,0.050000000745058,0.0360484421253204,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5165405273437,0.4982863068580627,0.050000000745058,0.0488066710531711,298.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5165405273437,0.4982863068580627,0.050000000745058,0.2315178364515304,291.55645751953125,289.697265625,290.3215637207031,289.5458679199219,294.8511047363281,298.3385314941406,291.7532958984375,1.0,0.1773454844951629,0.9438464045524596,0.9438464045524596,0.993001103401184,1.0,-0.4938473701477051,0.2149164378643036,0.2789309322834015,0.0672055780887603,0.0,0.0,0.0,37.8820915222168,60.0,1193.57177734375,-0.0,38.6674919128418,1.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.699951171875,0.4955188035964966,0.050000000745058,0.046392124146223,299.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.699951171875,0.4955188035964966,0.050000000745058,0.0488531403243541,298.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.699951171875,0.4955188035964966,0.050000000745058,0.0360827632248401,298.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.699951171875,0.4955188035964966,0.050000000745058,0.0488531403243541,298.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.699951171875,0.4955188035964966,0.050000000745058,0.231738269329071,291.73834228515625,289.6670837402344,290.3459167480469,289.5656433105469,294.8567810058594,298.35546875,291.9286804199219,1.0,0.1794922053813934,1.0,1.0,0.9922847747802734,1.0,-0.4943177402019501,0.2158936262130737,0.2784241139888763,0.0680649280548095,0.0,0.0,0.0,39.06224822998047,60.0,1123.448486328125,-0.0,39.70932388305664,1.0,281.3581237792969,283.6679382324219,293.7958984375,295.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.264394342594671e-21,-2.132197171297336e-21,-2.132197171297336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555053710937,0.4878973066806793,0.050000000745058,0.0465234145522117,299.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555053710937,0.4878973066806793,0.050000000745058,0.0489913970232009,298.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555053710937,0.4878973066806793,0.050000000745058,0.0361848771572113,298.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555053710937,0.4878973066806793,0.050000000745058,0.0489913970232009,298.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555053710937,0.4878973066806793,0.050000000745058,0.2323940843343734,290.7276306152344,289.5673217773437,290.42633056640625,289.6299743652344,294.7054443359375,298.3719177246094,288.5490417480469,1.0,0.1857297569513321,1.0,1.0,0.6906301975250244,1.0,-0.4957166910171509,0.2331176847219467,0.2625990211963653,0.0848750546574592,1.0,1.0,0.0,42.57521438598633,60.0,10876.7666015625,-0.0,42.82509231567383,1.0,281.8301086425781,289.44781494140625,294.9483947753906,296.021728515625,293.1499938964844,293.1499938964844,283.1499938964844,1469.8072509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2728393077850342,1.0,0.0,0.0,0.8053354620933533,0.8053392171859741,5.400300295832494e-08,4.244750499725342,4.24474048614502,9.965076969820076e-06,0.0,0.0,-0.0,5306.58447265625,0.0,16.52671241760254,1892.406982421875,0.0,0.1135824769735336,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
