time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166320,298.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07928466796875,0.4858486652374267,0.050000000745058,0.0465606413781642,299.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.07928466796875,0.4858486652374267,0.050000000745058,0.0490305945277214,298.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.07928466796875,0.4858486652374267,0.050000000745058,0.0362138301134109,297.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07928466796875,0.4858486652374267,0.050000000745058,0.0490305945277214,298.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07928466796875,0.4858486652374267,0.050000000745058,0.2325800359249115,288.7157897949219,289.1657409667969,290.45196533203125,289.650146484375,294.4569396972656,298.3656616210937,286.8788757324219,1.0,0.1874671280384063,1.0,1.0,0.595370888710022,1.0,-0.4961133301258087,0.2552851736545563,0.2408281415700912,0.1068479716777801,0.1960230320692062,0.1960230320692062,0.0,43.57356262207031,48.0,9322.4013671875,-0.0,43.7163200378418,1.0,282.0634460449219,286.5900573730469,294.99176025390625,296.136962890625,293.1499938964844,293.1499938964844,283.1499938964844,6415.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.389404147863388,1.0,0.0,0.0,0.7292131781578064,0.7292158007621765,3.71345443284099e-08,4.261934280395508,4.261924743652344,9.819936167332344e-06,0.0,0.0,-0.0,4146.587890625,0.0,20.0200252532959,1894.8900146484373,0.0,257.45196533203125,0.2119524776935577,1.0,0.0,3.0,1.0,0.0
18166380,298.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6420593261719,0.4836387634277344,0.050000000745058,0.0466013438999652,299.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6420593261719,0.4836387634277344,0.2547804117202759,0.0490734614431858,298.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6420593261719,0.4836387634277344,0.050000000745058,0.0362454913556575,297.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6420593261719,0.4836387634277344,0.050000000745058,0.0490734614431858,298.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6420593261719,0.4836387634277344,0.050000000745058,0.2327833771705627,286.59381103515625,289.0849609375,290.5228576660156,289.7051086425781,292.4603881835937,298.3347473144531,286.7677307128906,1.0,0.189045175909996,1.0,1.0,0.3340776562690735,1.0,-0.4965471923351288,0.4004819989204407,0.0960652083158493,0.2512880265712738,5.551115123125783e-17,5.551115123125783e-17,0.0,44.68206787109375,48.0,3239.786376953125,-0.0,44.72732925415039,1.0,282.1728210449219,286.1812744140625,293.767333984375,294.4482116699219,293.1499938964844,293.1499938964844,283.1499938964844,15463.0283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932319521903991,1.0,0.0,0.0,0.0001886851387098,0.2604756951332092,3.579698386671493e-12,4.265884399414063,4.26587438583374,9.786269401956815e-06,0.0,0.0,-0.0,3.7409834476420656e-05,0.0,8.389389991760254,1895.431640625,0.0,486.5928039550781,0.2078963369131088,1.0,0.0,3.0,1.0,0.0
18166440,298.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056701660156,0.503017008304596,0.050000000745058,0.0462769456207752,299.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567626953125,0.8228856921195984,0.2596124112606048,0.1955708414316177,298.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056701660156,0.503017008304596,0.050000000745058,0.0359931774437427,297.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056701660156,0.503017008304596,0.050000000745058,0.0487318523228168,298.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056701660156,0.503017008304596,0.050000000745058,0.2311629205942154,286.9872131347656,288.68365478515625,290.5599365234375,289.7334289550781,291.35028076171875,298.3182067871094,287.3349609375,1.0,0.191293865442276,1.0,1.0,0.1984569579362869,1.0,-0.668695330619812,0.6171445846557617,0.0515507459640502,0.4305169582366943,5.551115123125783e-17,5.551115123125783e-17,0.0,37.46564102172852,51.0,2921.404541015625,-0.0,59.73520660400391,1.0,282.1725158691406,286.18121337890625,293.1340637207031,293.6629333496094,293.1499938964844,293.1499938964844,283.1499938964844,15822.3623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762425720691681,1.0,0.0,0.0,1.4812978406553157e-05,0.3364729583263397,2.809092205808411e-13,4.265920639038086,4.265911102294922,9.785957445274107e-06,0.0,0.0,-0.0,3.66686363122426e-05,0.0,11.191431045532228,1895.4366455078125,0.0,439.1642150878906,0.2136502116918563,1.0,0.0,3.0,1.0,0.0
18166500,298.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7740783691406,0.507566511631012,0.050000000745058,0.0462140627205371,299.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9962158203125,0.8927665948867798,0.2590154111385345,0.2446368485689163,298.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7740783691406,0.507566511631012,0.050000000745058,0.0359442718327045,297.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7740783691406,0.507566511631012,0.050000000745058,0.0486656352877616,297.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7740783691406,0.507566511631012,0.050000000745058,0.2308488190174102,287.9227294921875,288.6268615722656,290.61456298828125,289.7746276855469,290.62060546875,298.2553100585937,288.17730712890625,1.0,0.1949633061885833,1.0,1.0,0.0,1.0,-0.7276017665863037,0.7275989651679993,2.798401965264929e-06,0.5305868983268738,5.551115123125783e-17,5.551115123125783e-17,0.0,36.37188720703125,51.0,2391.669921875,-0.0,67.01245880126953,1.0,282.1724548339844,286.1811828613281,292.4696044921875,292.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,16349.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079801738262176,1.0,0.0,0.0,1.4516524061036762e-05,0.3991661667823791,2.752764921391817e-13,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.591989661799744e-05,0.0,13.841144561767578,1895.4371337890625,0.0,289.9278869628906,0.220120295882225,1.0,0.0,3.0,1.0,0.0
18166560,298.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4393615722656,0.5031263828277588,0.050000000745058,0.0462748371064662,299.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5807800292969,0.8886502385139465,0.2624515295028686,0.2475351393222808,298.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4393615722656,0.5031263828277588,0.050000000745058,0.0359915420413017,297.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4393615722656,0.5031263828277588,0.050000000745058,0.0487296320497989,297.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4393615722656,0.5031263828277588,0.050000000745058,0.2311524003744125,288.5360717773437,288.2215881347656,290.6695861816406,289.81549072265625,291.01446533203125,298.2276916503906,288.6974182128906,1.0,0.1981117129325866,0.9975387454032898,0.9975387454032898,0.2000000029802322,1.0,-0.7316283583641052,0.683978259563446,0.0476501211524009,0.4863731861114502,5.551115123125783e-17,5.551115123125783e-17,0.0,38.023197174072266,39.0,1881.7122802734373,-0.0,69.66806030273438,1.0,282.17242431640625,286.1811828613281,292.0617370605469,292.2801208496094,293.1499938964844,293.1499938964844,283.1499938964844,16777.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3083148896694183,1.0,0.0,0.0,1.4899775123922154e-05,0.4394064247608185,2.825438721962975e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5463719541439787e-05,0.0,15.73005199432373,1895.4371337890625,0.0,129.53440856933594,0.2248876690864563,1.0,0.0,3.0,1.0,0.0
18166620,298.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041931152344,0.5029935836791992,0.050000000745058,0.0462767072021961,299.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3367919921875,0.8997360467910767,0.274743914604187,0.2568329274654388,298.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041931152344,0.5029935836791992,0.1695519089698791,0.0359929949045181,297.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041931152344,0.5029935836791992,0.050000000745058,0.0487316027283668,297.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041931152344,0.5029935836791992,0.050000000745058,0.231161743402481,289.290283203125,288.1392517089844,290.7571716308594,289.8793640136719,293.4761657714844,298.2483215332031,289.4713439941406,1.0,0.1988232731819152,0.9936559796333312,0.9936559796333312,0.515509307384491,1.0,-0.7428285479545593,0.4453050494194031,0.2975234985351562,0.2464501112699508,5.551115123125783e-17,5.551115123125783e-17,0.0,38.14020919799805,39.0,1843.624755859375,-0.0,71.49864959716797,1.0,282.1723327636719,286.1811828613281,291.88201904296875,291.94744873046875,293.1499938964844,293.1499938964844,283.1499938964844,17278.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1447175741195678,1.0,0.0,0.0,1.534480725240428e-05,0.4739943444728851,2.9098300375132724e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.526296859490685e-05,0.0,17.56431770324707,1895.4371337890625,0.0,0.0,0.2297685444355011,1.0,0.0,3.0,1.0,0.0
18166680,298.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4311218261719,0.5127063989639282,0.050000000745058,0.0461494103074073,299.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726318359375,0.9223734736442566,0.2790203690528869,0.2602700889110565,298.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4924621582031,0.6797477006912231,0.1717051118612289,0.0770185813307762,297.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4311218261719,0.5127063989639282,0.050000000745058,0.048597551882267,297.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4311218261719,0.5127063989639282,0.050000000745058,0.2305258512496948,289.5280456542969,287.7801513671875,290.78076171875,289.8963317871094,294.16876220703125,298.2580261230469,289.661376953125,1.0,0.1992636024951934,0.9926162362098694,0.9926162362098694,0.6000000238418579,1.0,-0.795046329498291,0.4139578342437744,0.381088525056839,0.2047024965286255,0.5481719374656677,0.5481719374656677,0.0,35.2428092956543,57.0,3366.924072265625,-0.0,76.21913146972656,1.0,282.25494384765625,288.1327209472656,291.8368530273437,291.9332275390625,293.1499938964844,293.1499938964844,283.1499938964844,15378.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0949742570519447,1.0,0.0,0.0,0.2138780504465103,0.6469123959541321,4.3282439854408494e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1056.6434326171875,0.0,23.58451271057129,1895.4371337890625,0.0,0.0,0.2384437918663025,1.0,0.0,3.0,1.0,0.0
18166740,298.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5563659667969,0.5096651315689087,0.050000000745058,0.0461863689124584,299.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319030761719,0.9371461868286132,0.2934600710868835,0.2756617367267608,298.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801147460937,0.7806158661842346,0.1678098142147064,0.1188154369592666,297.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5563659667969,0.5096651315689087,0.050000000745058,0.048636469990015,297.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5563659667969,0.5096651315689087,0.050000000745058,0.2307104766368866,287.6437683105469,287.3599548339844,290.8932800292969,289.9759216308594,294.9808349609375,298.1003112792969,288.0220947265625,1.0,0.209712877869606,0.987693727016449,0.987693727016449,1.0,1.0,-0.8640631437301636,0.3721738755702972,0.4918892383575439,0.1511916220188141,5.551115123125783e-17,5.551115123125783e-17,0.0,36.95705032348633,45.0,4676.72314453125,-0.0,90.93907928466795,1.0,282.7217102050781,286.95770263671875,292.86541748046875,293.0671081542969,293.1499938964844,293.1499938964844,283.1499938964844,21472.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0817091539502143,1.0,0.0,0.0,0.0143491439521312,0.338440865278244,2.721732561550283e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,343.69439697265625,0.0,15.22028923034668,1895.4371337890625,0.0,0.0,0.2438449561595916,1.0,0.0,3.0,1.0,0.0
18166800,298.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5563659667969,0.5096651315689087,0.050000000745058,0.0461863689124584,299.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319030761719,0.9371461868286132,0.2934600710868835,0.2756617367267608,298.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801147460937,0.7806158661842346,0.1678098142147064,0.1188154369592666,297.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5563659667969,0.5096651315689087,0.050000000745058,0.048636469990015,297.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5563659667969,0.5096651315689087,0.050000000745058,0.2307104766368866,287.6437683105469,287.3599548339844,290.8932800292969,289.9759216308594,294.9808349609375,298.1003112792969,288.0220947265625,1.0,0.209712877869606,0.987693727016449,0.987693727016449,1.0,1.0,-0.8640631437301636,0.3721738755702972,0.4918892383575439,0.1511916220188141,5.551115123125783e-17,5.551115123125783e-17,0.0,36.95705032348633,45.0,4676.72314453125,-0.0,90.93907928466795,1.0,282.7217102050781,286.95770263671875,292.86541748046875,293.0671081542969,293.1499938964844,293.1499938964844,283.1499938964844,21472.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0817091539502143,1.0,0.0,0.0,0.0143491439521312,0.338440865278244,2.721732561550283e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,343.69439697265625,0.0,15.22028923034668,1895.4371337890625,0.0,0.0,0.2438449561595916,1.0,0.0,3.0,1.0,0.0
18166860,297.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2143249511719,0.7620978355407715,0.1430606544017791,0.1293977051973343,299.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2681579589844,0.9843928217887878,0.3087846934795379,0.289675772190094,298.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.226318359375,0.8078968524932861,0.1704861372709274,0.1194981709122657,297.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2438049316406,0.5279238224029541,0.050000000745058,0.0484275706112384,297.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24383544921875,0.5287807583808899,0.128958910703659,0.2306446880102157,287.215087890625,286.9615478515625,291.0069885253906,290.0542297363281,294.6727294921875,297.95281982421875,287.5440368652344,1.0,0.2152643948793411,0.9926162362098694,0.9926162362098694,0.6471872925758362,1.0,-0.9811874628067015,0.4692731201648712,0.5119143128395081,0.225909799337387,0.2482052445411682,0.2482052445411682,0.0,33.00482940673828,65.0,5609.1669921875,-0.0,108.72167205810548,1.0,282.9393615722656,286.7422790527344,293.5326538085937,293.8542785644531,293.1499938964844,293.1499938964844,283.1499938964844,22066.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1561357676982879,1.0,0.0,0.0,0.1718995869159698,0.3188934326171875,3.393477276958378e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1353.44287109375,0.0,15.134407997131348,1895.4371337890625,0.0,0.0,0.249964565038681,1.0,0.0,3.0,1.0,0.0
18166920,297.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2143249511719,0.7620978355407715,0.1430606544017791,0.1293977051973343,299.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2681579589844,0.9843928217887878,0.3087846934795379,0.289675772190094,298.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.226318359375,0.8078968524932861,0.1704861372709274,0.1194981709122657,297.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2438049316406,0.5279238224029541,0.050000000745058,0.0484275706112384,297.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24383544921875,0.5287807583808899,0.128958910703659,0.2306446880102157,287.215087890625,286.9615478515625,291.0069885253906,290.0542297363281,294.6727294921875,297.95281982421875,287.5440368652344,1.0,0.2152643948793411,0.9926162362098694,0.9926162362098694,0.6471872925758362,1.0,-0.9811874628067015,0.4692731201648712,0.5119143128395081,0.225909799337387,0.2482052445411682,0.2482052445411682,0.0,33.00482940673828,65.0,5609.1669921875,-0.0,108.72167205810548,1.0,282.9393615722656,286.7422790527344,293.5326538085937,293.8542785644531,293.1499938964844,293.1499938964844,283.1499938964844,22066.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1561357676982879,1.0,0.0,0.0,0.1718995869159698,0.3188934326171875,3.393477276958378e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1353.44287109375,0.0,15.134407997131348,1895.4371337890625,0.0,0.0,0.249964565038681,1.0,0.0,3.0,1.0,0.0
18166980,297.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3330383300781,0.9259821772575378,0.1384267508983612,0.1266334503889084,299.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.326416015625,0.9283142685890198,0.3257807791233063,0.1342145353555679,298.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3026428222656,0.9852181673049928,0.1734062433242797,0.1176862865686416,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3681945800781,0.8730564117431641,0.1367769986391067,0.112988494336605,297.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3597412109375,0.8821853399276733,0.1276915818452835,0.5526554584503174,287.2898254394531,286.9225158691406,291.0679626464844,290.0954284667969,293.75299072265625,297.84814453125,286.9815673828125,1.0,0.2281803339719772,0.9952387809753418,0.9952387809753418,0.4592196941375732,1.0,-1.252037525177002,0.7753713130950928,0.4766662716865539,0.4793018996715545,0.5665369033813477,0.5665369033813477,0.0,18.959341049194336,65.0,14907.0712890625,-0.0,152.0205078125,1.0,283.0195617675781,286.492431640625,293.9536437988281,294.6637268066406,293.1499938964844,293.1499938964844,283.1499938964844,7170.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2571137249469757,1.0,0.0,0.0,1.207934021949768,1.224495530128479,9.735983752534596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.1513671875,0.0,64.7917709350586,1895.4371337890625,0.0,0.0,0.3173933923244476,1.0,0.0,3.0,1.0,0.0
18167040,297.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.034912109375,0.8932214975357056,0.1347864717245102,0.1231993362307548,299.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0499267578125,0.9481826424598694,0.3426762521266937,0.152316465973854,298.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.06005859375,0.975595235824585,0.1752518415451049,0.1222541481256485,297.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329895019531,0.8876329064369202,0.133117213845253,0.127382293343544,297.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.02618408203125,0.8681786060333252,0.1239977777004242,0.5660247206687927,287.0699157714844,286.5852966308594,291.12164306640625,290.1312866210937,292.4961853027344,297.8070373535156,287.29510498046875,1.0,0.239173486828804,0.9975387454032898,0.9975387454032898,0.2943745851516723,1.0,-1.309160232543945,1.0609828233718872,0.2481774091720581,0.7532582879066467,0.6513389945030212,0.6513389945030212,0.0,21.06643486022949,85.0,9734.880859375,-0.0,174.6553955078125,1.0,283.05975341796875,286.51177978515625,294.0478210449219,294.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,22058.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3540489375591278,1.0,0.0,0.0,0.5173410773277283,0.5247515439987183,1.78585981558399e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2687.4736328125,0.0,27.866777420043945,1895.4371337890625,0.0,200.63775634765625,0.2731342911720276,1.0,0.0,3.0,1.0,0.0
18167100,297.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6642761230469,0.8357942700386047,0.1327734738588333,0.1208688989281654,299.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.61444091796875,0.9848372340202332,0.3546847403049469,0.2049973905086517,297.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318359375,0.9154881834983826,0.1759793013334274,0.1232040598988533,297.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6665344238281,0.8313987851142883,0.1300690621137619,0.1251461654901504,297.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67657470703125,0.8134977221488953,0.1213763728737831,0.5538080930709839,286.6188659667969,286.5541687011719,291.1792907714844,290.1693115234375,291.510986328125,297.7673034667969,286.4559326171875,1.0,0.2518689930438995,1.0,1.0,0.117968238890171,1.0,-1.353762984275818,1.3063886165618896,0.0473743453621864,0.9891206622123718,0.541886568069458,0.541886568069458,0.0,25.7075309753418,85.0,15252.958984375,-0.0,200.6387176513672,1.0,283.0989685058594,286.1019287109375,293.9994506835937,295.1263732910156,293.1499938964844,293.1499938964844,283.1499938964844,9801.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4290214776992798,1.0,0.0,0.0,1.3109724521636963,1.3111412525177002,1.1467810878684761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.6240234375,0.0,84.91268157958984,1895.4371337890625,0.0,330.1373596191406,0.3424999415874481,1.0,0.0,3.0,1.0,0.0
18167160,297.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7005920410156,0.7874764800071716,0.1310649216175079,0.1191873177886009,299.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.74542236328125,0.9987828135490416,0.3603205680847168,0.2560406029224396,297.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7226867675781,0.8645740151405334,0.1762706488370895,0.1235561072826385,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7812023162841797,0.1275516897439956,0.122608982026577,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6925048828125,0.7634028792381287,0.1190513670444488,0.5431578755378723,286.7329406738281,286.2316589355469,291.23712158203125,290.20703125,291.28973388671875,297.7166442871094,286.8290405273437,1.0,0.2654524147510528,1.0,1.0,0.0943745896220207,1.0,-1.397610425949097,1.3865361213684082,0.0110743306577205,1.0603740215301514,0.8228315711021423,0.8228315711021423,0.0,31.515913009643555,103.0,13470.2734375,-0.0,230.6185760498047,1.0,283.1185302734375,286.4042358398437,293.8231201171875,294.8382873535156,293.1499938964844,293.1499938964844,283.1499938964844,18030.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832679331302643,1.0,0.0,0.0,0.942267119884491,0.9422723054885864,5.9243614458637246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.60595703125,0.0,56.65905380249024,1895.4371337890625,0.0,458.1749877929688,0.3142303824424743,1.0,0.0,3.0,1.0,0.0
18167220,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20538330078125,0.7269288897514343,0.1299675554037094,0.1182605251669883,298.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060852050781,0.9990000128746032,0.3630058467388153,0.3266679644584656,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.803533136844635,0.1776631027460098,0.1247922852635383,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055969238281,0.7191346287727356,0.1251826882362365,0.1203053072094917,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2061767578125,0.7019162774085999,0.1161556020379066,0.5312755107879639,286.2048645019531,286.1883239746094,291.3356018066406,290.2702941894531,291.33453369140625,297.6427001953125,286.2197265625,1.0,0.2891305685043335,1.0,1.0,0.0543386861681938,1.0,-1.4657392501831057,1.4650713205337524,0.0006678855861537,1.1250357627868652,0.6477513313293457,0.6477513313293457,0.0,43.5327262878418,103.0,16307.923828125,-0.0,288.1665344238281,1.0,283.1404113769531,285.8661499023437,293.6543273925781,294.89678955078125,293.1499938964844,293.1499938964844,283.1499938964844,15024.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542699933052063,1.0,0.0,0.0,1.4053313732147217,1.405336618423462,1.317804247946697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.44677734375,0.0,115.41503143310548,1895.4371337890625,0.0,656.8196411132812,0.3805001676082611,1.0,0.0,3.0,1.0,0.0
18167280,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315979003906,0.7185522317886353,0.1298575103282928,0.1181637272238731,298.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401733398437,0.9990000128746032,0.3628905117511749,0.3387364149093628,297.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348327636719,0.7940506935119629,0.1779294610023498,0.1249997839331626,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312316894531,0.7100832462310791,0.1248942613601684,0.1200281605124473,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23046875,0.6920138597488403,0.115662433207035,0.5292995572090149,286.2367553710937,285.9009094238281,291.3532409667969,290.281494140625,291.3506164550781,297.6303405761719,286.25640869140625,1.0,0.2934291660785675,1.0,1.0,0.0471872948110103,1.0,-1.4776545763015747,1.477296233177185,0.0003584108490031,1.1348177194595337,0.8643578290939331,0.8643578290939331,0.0,45.89472961425781,91.0,16521.76171875,-0.0,299.407470703125,1.0,283.1422424316406,285.8988037109375,293.6151428222656,294.85528564453125,293.1499938964844,293.1499938964844,283.1499938964844,14841.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484865307807922,1.0,0.0,0.0,1.418789029121399,1.4187942743301392,1.3431639445116161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.4931640625,0.0,117.38924407958984,1895.4371337890625,0.0,680.3151245117188,0.3847506642341614,1.0,0.0,3.0,1.0,0.0
18167340,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.6735583543777466,0.1295854896306991,0.1182895451784133,298.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835205078125,0.9505254626274108,0.365105926990509,0.3450813591480255,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7487394213676453,0.1793081015348434,0.1263234168291092,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.6636447906494141,0.1238953024148941,0.1193910762667656,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.6453571319580078,0.113345943391323,0.5211976766586304,285.9908447265625,285.8717346191406,291.43902587890625,290.3354797363281,291.43463134765625,297.5761108398437,285.9589233398437,1.0,0.3045745491981506,1.0,1.0,0.0124331731349229,1.0,-1.446364402770996,1.4463549852371216,9.441804650123233e-06,1.1267703771591189,0.8499984741210938,0.8499984741210938,0.0,59.52771759033203,91.0,18249.447265625,-0.0,325.7262878417969,1.0,283.14776611328125,285.5707397460937,293.5281066894531,294.8519592285156,293.1499938964844,293.1499938964844,283.1499938964844,9564.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714637637138367,1.0,0.0,0.0,1.8114134073257449,1.8114193677902224,2.189417216413858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.87109375,0.0,189.9868011474609,1895.4371337890625,0.0,782.0408325195312,0.4548102617263794,1.0,0.0,3.0,1.0,0.0
18167400,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284973144531,0.672636091709137,0.1295359432697296,0.1182218641042709,298.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211730957031,0.950796902179718,0.3664159476757049,0.3464972674846649,297.7712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250183105469,0.7485887408256531,0.1797986477613449,0.1266630440950393,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291381835937,0.6623595356941223,0.1236642748117446,0.1191170886158943,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93048095703125,0.6432300806045532,0.1125942096114158,0.5176406502723694,285.923583984375,285.59326171875,291.46978759765625,290.3546447753906,291.4653625488281,297.5621337890625,285.9118957519531,1.0,0.3080550730228424,1.0,1.0,0.0,1.0,-1.4739930629730225,1.473990797996521,2.222336888735299e-06,1.1327775716781616,1.0,1.0,0.0,59.960899353027344,79.0,18389.876953125,-0.0,333.0343017578125,1.0,283.14862060546875,285.5380554199219,293.50714111328125,294.8327331542969,293.1499938964844,293.1499938964844,283.1499938964844,11122.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576484739780426,1.0,0.0,0.0,1.853678822517395,1.8536853790283203,2.292780010293427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.06103515625,0.0,207.8036346435547,1895.4371337890625,0.0,806.1574096679688,0.4671465754508972,1.0,0.0,3.0,1.0,0.0
18167460,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.6593462824821472,0.1296374499797821,0.1184200197458267,298.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.9354045391082764,0.3728309571743011,0.3520655930042267,297.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74664306640625,0.7372278571128845,0.1815492361783981,0.1279924511909485,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.6487331986427307,0.1232911646366119,0.1188255697488784,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.6278349161148071,0.1105182766914367,0.5086804628372192,285.7452392578125,285.5697021484375,291.5679016113281,290.41510009765625,291.5634765625,297.51971435546875,285.7305908203125,1.0,0.3135704696178436,1.0,1.0,0.0,1.0,-1.4714008569717407,1.4713990688323977,1.7907739220390797e-06,1.1306828260421753,1.0,1.0,0.0,65.53076171875,79.0,19343.548828125,-0.0,345.7562561035156,1.0,283.1497497558594,285.33819580078125,293.4895324707031,294.8490905761719,293.1499938964844,293.1499938964844,283.1499938964844,10254.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867250561714172,1.0,0.0,0.0,2.133046865463257,2.133054733276367,3.035947031548858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.75,0.0,297.0706787109375,1895.4371337890625,0.0,857.5599975585938,0.5284897089004517,1.0,0.0,3.0,1.0,0.0
18167520,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.723388671875,0.6583704948425293,0.1296973824501037,0.1184734031558036,298.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167358398437,0.9350127577781676,0.3743110001087188,0.3533724248409271,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.720458984375,0.7365923523902893,0.1819148659706115,0.1282495558261871,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.6476739645004272,0.1232760325074195,0.1188052222132682,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251892089844,0.6263008713722229,0.1101868525147438,0.5071418285369873,285.71923828125,285.5652160644531,291.58660888671875,290.426513671875,291.5821533203125,297.5128173828125,285.7064208984375,1.0,0.314053475856781,1.0,1.0,0.0,1.0,-1.4714703559875488,1.4714685678482056,1.7909230791701702e-06,1.1307317018508911,1.0,1.0,0.0,66.01676177978516,67.0,19458.35546875,-0.0,347.0069580078125,1.0,283.1498107910156,285.3117370605469,293.49200439453125,294.85528564453125,293.1499938964844,293.1499938964844,283.1499938964844,10613.7138671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588010847568512,1.0,0.0,0.0,2.1699986457824707,2.17000675201416,3.142044135984179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.09326171875,0.0,312.7833251953125,1895.4371337890625,0.0,864.2293701171875,0.5404850244522095,1.0,0.0,3.0,1.0,0.0
18167580,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465759277344,0.6573445796966553,0.1299676895141601,0.118682250380516,298.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408996582031,0.9373180270195008,0.3793598413467407,0.3578958511352539,297.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440734863281,0.7366487979888916,0.1831596940755844,0.1290973871946334,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470642089844,0.6463126540184021,0.1233169734477996,0.118796668946743,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.623275637626648,0.1092388480901718,0.5025652050971985,285.64306640625,285.55078125,291.6467590332031,290.4630126953125,291.642333984375,297.4924621582031,285.6322021484375,1.0,0.3147539496421814,1.0,1.0,0.0,1.0,-1.472663164138794,1.472661375999451,1.793580054254562e-06,1.131662130355835,1.0,1.0,0.0,66.68748474121094,67.0,19873.361328125,-0.0,349.264892578125,1.0,283.1499328613281,285.2274475097656,293.5087585449219,294.8877258300781,293.1499938964844,293.1499938964844,283.1499938964844,11951.6806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916550159454346,1.0,0.0,0.0,2.302706241607666,2.302715301513672,3.5381023621994245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.1201171875,0.0,373.7502136230469,1895.4371337890625,0.0,883.3973999023438,0.5700071454048157,1.0,0.0,3.0,1.0,0.0
18167640,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932312011719,0.6592174768447876,0.1303348690271377,0.1189380437135696,298.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.944136083126068,0.3844387233257293,0.3625058233737945,297.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59149169921875,0.7395493984222412,0.1844345778226852,0.129933089017868,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935363769531,0.6477535963058472,0.1234785318374633,0.1188672631978988,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943908691406,0.623023509979248,0.1085144951939582,0.498822420835495,285.5908508300781,285.53717041015625,291.7035217285156,290.4971008300781,291.6990966796875,297.4755859375,285.5834655761719,1.0,0.3142493665218353,1.0,1.0,0.0,1.0,-1.4750981330871582,1.475096344947815,1.799036112970498e-06,1.1335848569869995,1.0,1.0,0.0,66.09716796875,55.0,20193.12890625,-0.0,348.96502685546875,1.0,283.1499938964844,285.1708068847656,293.53350830078125,294.9255676269531,293.1499938964844,293.1499938964844,283.1499938964844,12993.2470703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594633162021637,1.0,0.0,0.0,2.4009485244750977,2.400958299636841,3.846440677079954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.0478515625,0.0,423.6571350097656,1895.4371337890625,0.0,899.3575439453125,0.596651017665863,1.0,0.0,3.0,1.0,0.0
18167700,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472106933594,0.663504421710968,0.130808025598526,0.1192574575543403,298.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.9545538425445556,0.3898559510707855,0.367447018623352,297.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.7449163794517517,0.1858330219984054,0.1308304369449615,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475158691406,0.6514822244644165,0.1237449571490287,0.1190053597092628,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.6248732209205627,0.1079064011573791,0.495463103055954,285.54498291015625,285.52313232421875,291.7619323730469,290.53192138671875,291.7575378417969,297.4600524902344,285.53826904296875,1.0,0.3128241896629333,1.0,1.0,0.0,1.0,-1.4786226749420166,1.4786208868026731,1.806961563488585e-06,1.136376142501831,0.9952977299690248,0.9952977299690248,0.0,64.5417251586914,55.0,20545.4453125,-0.0,346.7634582519531,1.0,283.1499938964844,285.1156005859375,293.5654602050781,294.9743957519531,293.1499938964844,293.1499938964844,283.1499938964844,14234.0546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977969765663147,1.0,0.0,0.0,2.5094425678253174,2.509453535079956,4.201921228741412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.423828125,0.0,483.9301452636719,1895.4371337890625,0.0,916.6074829101562,0.6203017234802246,1.0,0.0,3.0,1.0,0.0
18167760,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.6701803803443909,0.1313653439283371,0.1196279600262641,298.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.967628002166748,0.3953878879547119,0.3724990487098694,297.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5138854980469,0.75273597240448,0.1873037964105606,0.1317594647407531,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150451660156,0.6574973464012146,0.1240997016429901,0.1192024201154708,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155639648437,0.6287476420402527,0.1074191480875015,0.492550253868103,285.5135498046875,285.5091247558594,291.8203430175781,290.56640625,291.81591796875,297.4461364746094,285.5096435546875,1.0,0.3105919659137726,1.0,1.0,0.0,1.0,-1.4829868078231812,1.4829849004745483,1.8168111637351103e-06,1.139837384223938,0.9875160455703736,0.9875160455703736,0.0,62.1588249206543,43.0,20830.5859375,-0.0,342.86688232421875,1.0,283.1499938964844,285.07928466796875,293.5998229980469,295.0237121582031,293.1499938964844,293.1499938964844,283.1499938964844,15323.4765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011268496513367,1.0,0.0,0.0,2.588374376296997,2.588386058807373,4.470412022783421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.37353515625,0.0,532.0006713867188,1895.4371337890625,0.0,935.0929565429688,0.6424696445465088,1.0,0.0,3.0,1.0,0.0
18167820,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720458984375,0.6904885172843933,0.1326735168695449,0.12049550563097,298.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.9970155954360962,0.4066352546215057,0.3827521204948425,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715881347656,0.7759296894073486,0.190400093793869,0.1336899995803833,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.6763860583305359,0.1250072717666626,0.119735799729824,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4724426269531,0.6422273516654968,0.1067066714167594,0.4877202808856964,285.471435546875,285.48114013671875,291.9368896484375,290.63446044921875,291.9325256347656,297.4222412109375,285.4696044921875,1.0,0.3043085038661957,1.0,1.0,0.0,1.0,-1.4928407669067385,1.4928388595581057,1.839208721321484e-06,1.147680163383484,0.9745302796363832,0.9745302796363832,0.0,55.6641731262207,31.0,21397.015625,-0.0,331.2881774902344,1.0,283.1499938964844,285.02264404296875,293.67059326171875,295.12744140625,293.1499938964844,293.1499938964844,283.1499938964844,17468.134765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083818674087524,1.0,0.0,0.0,2.735680103302002,2.7356932163238525,4.993717652723717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.46484375,0.0,630.0652465820312,1895.4371337890625,0.0,976.4685668945312,0.6787903904914856,1.0,0.0,3.0,1.0,0.0
18167880,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720458984375,0.6904885172843933,0.1326735168695449,0.12049550563097,298.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.9970155954360962,0.4066352546215057,0.3827521204948425,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715881347656,0.7759296894073486,0.190400093793869,0.1336899995803833,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.6763860583305359,0.1250072717666626,0.119735799729824,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4724426269531,0.6422273516654968,0.1067066714167594,0.4877202808856964,285.471435546875,285.48114013671875,291.9368896484375,290.63446044921875,291.9325256347656,297.4222412109375,285.4696044921875,1.0,0.3043085038661957,1.0,1.0,0.0,1.0,-1.4928407669067385,1.4928388595581057,1.839208721321484e-06,1.147680163383484,0.9745302796363832,0.9745302796363832,0.0,55.6641731262207,31.0,21397.015625,-0.0,331.2881774902344,1.0,283.1499938964844,285.02264404296875,293.67059326171875,295.12744140625,293.1499938964844,293.1499938964844,283.1499938964844,17468.134765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083818674087524,1.0,0.0,0.0,2.735680103302002,2.7356932163238525,4.993717652723717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.46484375,0.0,630.0652465820312,1895.4371337890625,0.0,976.4685668945312,0.6787903904914856,1.0,0.0,3.0,1.0,0.0
18167940,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.7094107866287231,0.1340757459402084,0.1215569823980331,298.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.424560546875,0.9990000128746032,0.4203357100486755,0.3622446060180664,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256286621094,0.7982267737388611,0.1935361474752426,0.1357333362102508,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.6944003105163574,0.1260271668434143,0.120485596358776,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273986816406,0.6552303433418274,0.1062348559498786,0.4843692481517792,285.4253845214844,285.4532775878906,292.052978515625,290.7012634277344,292.048583984375,297.402099609375,285.4212341308594,1.0,0.2949381172657013,1.0,1.0,0.0,1.0,-1.4695048332214355,1.4695030450820925,1.7867220094558434e-06,1.129364252090454,0.9511862397193908,0.9511862397193908,0.0,50.164363861083984,25.0,21569.248046875,-0.0,306.40887451171875,1.0,283.1499938964844,284.9636535644531,293.73370361328125,295.2127380371094,293.1499938964844,293.1499938964844,283.1499938964844,19568.943359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151309013366699,1.0,0.0,0.0,2.849222183227539,2.849236488342285,5.416840167526971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.9150390625,0.0,715.4429321289062,1895.4371337890625,0.0,1016.267822265625,0.7071309685707092,1.0,0.0,3.0,1.0,0.0
18168000,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.7094107866287231,0.1340757459402084,0.1215569823980331,298.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.424560546875,0.9990000128746032,0.4203357100486755,0.3622446060180664,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256286621094,0.7982267737388611,0.1935361474752426,0.1357333362102508,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.6944003105163574,0.1260271668434143,0.120485596358776,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273986816406,0.6552303433418274,0.1062348559498786,0.4843692481517792,285.4253845214844,285.4532775878906,292.052978515625,290.7012634277344,292.048583984375,297.402099609375,285.4212341308594,1.0,0.2949381172657013,1.0,1.0,0.0,1.0,-1.4695048332214355,1.4695030450820925,1.7867220094558434e-06,1.129364252090454,0.9511862397193908,0.9511862397193908,0.0,50.164363861083984,25.0,21569.248046875,-0.0,306.40887451171875,1.0,283.1499938964844,284.9636535644531,293.73370361328125,295.2127380371094,293.1499938964844,293.1499938964844,283.1499938964844,19568.943359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151309013366699,1.0,0.0,0.0,2.849222183227539,2.849236488342285,5.416840167526971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.9150390625,0.0,715.4429321289062,1895.4371337890625,0.0,1016.267822265625,0.7071309685707092,1.0,0.0,3.0,1.0,0.0
18168060,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.7284559011459351,0.1355231404304504,0.1226606741547584,298.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832397460937,0.9990000128746032,0.4381409883499145,0.3365258574485779,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.8218393325805664,0.1966808438301086,0.1377800554037094,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38433837890625,0.7141722440719604,0.1271101981401443,0.121302805840969,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846740722656,0.671288251876831,0.1061746925115585,0.4826794862747192,285.3836364746094,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.3863220214844,285.3815612792969,1.0,0.2852526009082794,1.0,1.0,0.0,1.0,-1.441360354423523,1.4413586854934692,1.7243886532014583e-06,1.1069358587265017,0.9168184995651244,0.9168184995651244,0.0,44.85693359375,28.0,21556.115234375,-0.0,280.78350830078125,1.0,283.1499938964844,284.9200439453125,293.7809753417969,295.26318359375,293.1499938964844,293.1499938964844,283.1499938964844,21897.609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180152297019958,1.0,0.0,0.0,2.914142608642578,2.914157629013061,5.66650044220296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.02294921875,0.0,773.993408203125,1895.4371337890625,0.0,1033.653564453125,0.7247031331062317,1.0,0.0,3.0,1.0,0.0
18168120,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.7284559011459351,0.1355231404304504,0.1226606741547584,298.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832397460937,0.9990000128746032,0.4381409883499145,0.3365258574485779,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.8218393325805664,0.1966808438301086,0.1377800554037094,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38433837890625,0.7141722440719604,0.1271101981401443,0.121302805840969,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846740722656,0.671288251876831,0.1061746925115585,0.4826794862747192,285.3836364746094,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.3863220214844,285.3815612792969,1.0,0.2852526009082794,1.0,1.0,0.0,1.0,-1.441360354423523,1.4413586854934692,1.7243886532014583e-06,1.1069358587265017,0.9168184995651244,0.9168184995651244,0.0,44.85693359375,28.0,21556.115234375,-0.0,280.78350830078125,1.0,283.1499938964844,284.9200439453125,293.7809753417969,295.26318359375,293.1499938964844,293.1499938964844,283.1499938964844,21897.609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180152297019958,1.0,0.0,0.0,2.914142608642578,2.914157629013061,5.66650044220296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.02294921875,0.0,773.993408203125,1895.4371337890625,0.0,1033.653564453125,0.7247031331062317,1.0,0.0,3.0,1.0,0.0
