time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168180,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3664245605469,0.7442198991775513,0.137100264430046,0.1239183619618415,298.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663024902344,0.9990000128746032,0.4577175378799438,0.3173161149024963,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663330078125,0.8410841226577759,0.1999135911464691,0.139920100569725,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3664245605469,0.7293109893798828,0.1282853633165359,0.1222588643431663,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3664855957031,0.6856928467750549,0.1065320000052452,0.4832232594490051,285.3663330078125,285.3980407714844,292.2831420898437,290.83123779296875,292.2786560058594,297.3729858398437,285.3661804199219,1.0,0.2789617776870727,1.0,1.0,0.0,1.0,-1.4241712093353271,1.4241695404052734,1.6869353203219362e-06,1.0931450128555298,0.8975948691368103,0.8975948691368103,0.0,41.195899963378906,31.0,21609.55859375,-0.0,264.5604553222656,1.0,283.1499938964844,284.9002380371094,293.8299560546875,295.3113708496094,293.1499938964844,293.1499938964844,283.1499938964844,23606.791015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175258159637451,1.0,0.0,0.0,2.951847553253174,2.9518632888793945,5.814081873722898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.29541015625,0.0,811.318359375,1895.4371337890625,0.0,1030.68798828125,0.7295732498168945,1.0,0.0,3.0,1.0,0.0
18168240,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3664245605469,0.7442198991775513,0.137100264430046,0.1239183619618415,298.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663024902344,0.9990000128746032,0.4577175378799438,0.3173161149024963,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663330078125,0.8410841226577759,0.1999135911464691,0.139920100569725,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3664245605469,0.7293109893798828,0.1282853633165359,0.1222588643431663,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3664855957031,0.6856928467750549,0.1065320000052452,0.4832232594490051,285.3663330078125,285.3980407714844,292.2831420898437,290.83123779296875,292.2786560058594,297.3729858398437,285.3661804199219,1.0,0.2789617776870727,1.0,1.0,0.0,1.0,-1.4241712093353271,1.4241695404052734,1.6869353203219362e-06,1.0931450128555298,0.8975948691368103,0.8975948691368103,0.0,41.195899963378906,31.0,21609.55859375,-0.0,264.5604553222656,1.0,283.1499938964844,284.9002380371094,293.8299560546875,295.3113708496094,293.1499938964844,293.1499938964844,283.1499938964844,23606.791015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175258159637451,1.0,0.0,0.0,2.951847553253174,2.9518632888793945,5.814081873722898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.29541015625,0.0,811.318359375,1895.4371337890625,0.0,1030.68798828125,0.7295732498168945,1.0,0.0,3.0,1.0,0.0
18168300,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37188720703125,0.7510823011398315,0.1379446685314178,0.1246128156781196,298.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.9990000128746032,0.4676230549812317,0.3100214302539825,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721923828125,0.8494716882705688,0.201565682888031,0.1410277634859085,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.371826171875,0.7355401515960693,0.1289079785346985,0.1227876394987106,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.6918561458587646,0.1068142130970954,0.4841200113296509,285.3722229003906,285.3843688964844,292.3401184082031,290.8630065917969,292.33563232421875,297.3669738769531,285.3734436035156,1.0,0.2768115103244781,1.0,1.0,0.0,1.0,-1.4192858934402466,1.4192842245101929,1.676388478699664e-06,1.0892250537872314,0.903440237045288,0.903440237045288,0.0,39.88728713989258,31.0,21635.90625,-0.0,259.3677673339844,1.0,283.1499938964844,284.9062805175781,293.85748291015625,295.3381042480469,293.1499938964844,293.1499938964844,283.1499938964844,23329.30078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167163848876953,1.0,0.0,0.0,2.9438037872314453,2.943819522857666,5.782439416179841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.53564453125,0.0,803.8048095703125,1895.4371337890625,0.0,1025.796875,0.7301396131515503,1.0,0.0,3.0,1.0,0.0
18168360,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.7572734355926514,0.1388184428215026,0.1253479123115539,298.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37750244140625,0.9990000128746032,0.4774982929229736,0.3040477931499481,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773803710937,0.8570670485496521,0.2032307088375091,0.1421564221382141,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.7410492897033691,0.1295490860939026,0.1233468055725097,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770751953125,0.6972629427909851,0.1071366593241691,0.4852946698665619,285.3774108886719,285.3707580566406,292.3968200683594,290.8944702148437,292.3923645019531,297.36138916015625,285.3780212402344,1.0,0.2752420306205749,1.0,1.0,0.0,1.0,-1.4164302349090576,1.416428565979004,1.670235405981657e-06,1.086925745010376,0.915472447872162,0.915472447872162,0.0,38.85699462890625,49.0,21724.3203125,-0.0,255.70851135253903,1.0,283.1499938964844,284.906982421875,293.88848876953125,295.3720397949219,293.1499938964844,293.1499938964844,283.1499938964844,22935.236328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160699129104614,1.0,0.0,0.0,2.9556357860565186,2.95565128326416,5.829014639857633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.73095703125,0.0,810.0098876953125,1895.4371337890625,0.0,1021.9033813476562,0.7354298830032349,1.0,0.0,3.0,1.0,0.0
18168420,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844299316406,0.7552628517150879,0.1405956298112869,0.1269762367010116,298.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.9990000128746032,0.4957455694675445,0.3105208575725555,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.384765625,0.8557444214820862,0.2065331935882568,0.1444985717535019,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.7385534048080444,0.1308545023202896,0.1246173977851867,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841552734375,0.6936632394790649,0.1077938973903656,0.4884650409221649,285.3847961425781,285.34375,292.50933837890625,290.95660400390625,292.5049743652344,297.3504943847656,285.3865051269531,1.0,0.2798524796962738,1.0,1.0,0.0,1.0,-1.43428373336792,1.4342820644378662,1.708603235783812e-06,1.1009589433670044,0.9536348581314088,0.9536348581314088,0.0,40.22868728637695,67.0,22232.869140625,-0.0,266.44757080078125,1.0,283.1499938964844,284.9012451171875,293.96209716796875,295.4665832519531,293.1499938964844,293.1499938964844,283.1499938964844,22537.62890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169919967651367,1.0,0.0,0.0,3.0341241359710693,3.034140348434448,6.142710162748699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.07373046875,0.0,866.1198120117188,1895.4371337890625,0.0,1027.46044921875,0.7532532215118408,1.0,0.0,3.0,1.0,0.0
18168480,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844299316406,0.7552628517150879,0.1405956298112869,0.1269762367010116,298.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.9990000128746032,0.4957455694675445,0.3105208575725555,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.384765625,0.8557444214820862,0.2065331935882568,0.1444985717535019,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.7385534048080444,0.1308545023202896,0.1246173977851867,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841552734375,0.6936632394790649,0.1077938973903656,0.4884650409221649,285.3847961425781,285.34375,292.50933837890625,290.95660400390625,292.5049743652344,297.3504943847656,285.3865051269531,1.0,0.2798524796962738,1.0,1.0,0.0,1.0,-1.43428373336792,1.4342820644378662,1.708603235783812e-06,1.1009589433670044,0.9536348581314088,0.9536348581314088,0.0,40.22868728637695,67.0,22232.869140625,-0.0,266.44757080078125,1.0,283.1499938964844,284.9012451171875,293.96209716796875,295.4665832519531,293.1499938964844,293.1499938964844,283.1499938964844,22537.62890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169919967651367,1.0,0.0,0.0,3.0341241359710693,3.034140348434448,6.142710162748699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.07373046875,0.0,866.1198120117188,1895.4371337890625,0.0,1027.46044921875,0.7532532215118408,1.0,0.0,3.0,1.0,0.0
18168540,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39862060546875,0.7407404780387878,0.1423347443342209,0.12870554625988,298.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994140625,0.9990000128746032,0.5101960897445679,0.3345324993133545,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990173339844,0.8399077653884888,0.2097059041261673,0.1468583792448043,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985290527344,0.7242059111595154,0.1321271061897277,0.1259953379631042,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982238769531,0.6769936680793762,0.1082118079066276,0.4914668798446655,285.3990783691406,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.3385009765625,285.4013366699219,1.0,0.2909327149391174,1.0,1.0,0.0,1.0,-1.4732669591903689,1.4732650518417358,1.7946662183021544e-06,1.131882905960083,1.0,1.0,0.0,45.06329345703125,85.0,23060.193359375,-0.0,295.34228515625,1.0,283.1499938964844,284.8939819335937,294.0468444824219,295.5948486328125,293.1499938964844,293.1499938964844,283.1499938964844,22532.638671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622951865196228,1.0,0.0,0.0,3.159412384033203,3.1594295501708984,6.660486633336404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.09814453125,0.0,965.5699462890624,1895.4371337890625,0.0,1063.92333984375,0.7818718552589417,1.0,0.0,3.0,1.0,0.0
18168600,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39862060546875,0.7407404780387878,0.1423347443342209,0.12870554625988,298.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994140625,0.9990000128746032,0.5101960897445679,0.3345324993133545,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990173339844,0.8399077653884888,0.2097059041261673,0.1468583792448043,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985290527344,0.7242059111595154,0.1321271061897277,0.1259953379631042,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982238769531,0.6769936680793762,0.1082118079066276,0.4914668798446655,285.3990783691406,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.3385009765625,285.4013366699219,1.0,0.2909327149391174,1.0,1.0,0.0,1.0,-1.4732669591903689,1.4732650518417358,1.7946662183021544e-06,1.131882905960083,1.0,1.0,0.0,45.06329345703125,85.0,23060.193359375,-0.0,295.34228515625,1.0,283.1499938964844,284.8939819335937,294.0468444824219,295.5948486328125,293.1499938964844,293.1499938964844,283.1499938964844,22532.638671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622951865196228,1.0,0.0,0.0,3.159412384033203,3.1594295501708984,6.660486633336404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.09814453125,0.0,965.5699462890624,1895.4371337890625,0.0,1063.92333984375,0.7818718552589417,1.0,0.0,3.0,1.0,0.0
18168660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.427001953125,0.7221357226371765,0.1438637822866439,0.1303283423185348,298.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286193847656,0.9990000128746032,0.5199708342552185,0.3677579462528229,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.8191363215446472,0.2124611884355545,0.148991584777832,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.70430588722229,0.1332372575998306,0.1273062080144882,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.6558851599693298,0.1082319319248199,0.4931971728801727,285.42791748046875,285.2928466796875,292.7214660644531,291.0729064941406,292.71746826171875,297.3270263671875,285.4320068359375,1.0,0.3053702712059021,1.0,1.0,0.0,1.0,-1.5213096141815186,1.5213077068328855,1.9045359067604293e-06,1.1699819564819336,1.0,1.0,0.0,52.18608856201172,85.0,23940.009765625,-0.0,335.9086608886719,1.0,283.1499938964844,284.9034118652344,294.1225280761719,295.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,23947.123046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324218511581421,1.0,0.0,0.0,3.259504556655884,3.2595229148864746,7.089187761266658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.72705078125,0.0,1060.038330078125,1895.4371337890625,0.0,1123.7611083984375,0.8031654357910156,1.0,0.0,3.0,1.0,0.0
18168720,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307556152344,0.7203724980354309,0.1439939141273498,0.1304706037044525,298.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324951171875,0.9990000128746032,0.5206712484359741,0.371038943529129,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.8171625137329102,0.2126936614513397,0.1491750031709671,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305419921875,0.7023256421089172,0.1333311647176742,0.1274217367172241,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299011230469,0.653963565826416,0.1082153394818306,0.4932876527309418,285.4317321777344,285.290771484375,292.73016357421875,291.0776672363281,292.7261962890625,297.3260192871094,285.4360046386719,1.0,0.3067784905433655,1.0,1.0,0.0,1.0,-1.5258864164352417,1.5258845090866089,1.915221446324722e-06,1.1736091375350952,1.0,1.0,0.0,52.92009353637695,88.0,24018.365234375,-0.0,340.0403137207031,1.0,283.1499938964844,284.9056396484375,294.1286926269531,295.7325439453125,293.1499938964844,293.1499938964844,283.1499938964844,24040.12109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333634257316589,1.0,0.0,0.0,3.265824556350708,3.265842914581299,7.116705660337175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.2978515625,0.0,1066.2166748046875,1895.4371337890625,0.0,1129.83544921875,0.807677686214447,1.0,0.0,3.0,1.0,0.0
18168780,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46905517578125,0.7035657167434692,0.1455430686473846,0.1321367621421814,298.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.470458984375,0.9990000128746032,0.5284204483032227,0.403161346912384,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697265625,0.7987125515937805,0.2154518067836761,0.1513330787420272,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.6844154000282288,0.1344345510005951,0.128752589225769,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46832275390625,0.6363391280174255,0.1077291890978813,0.4928829073905945,285.4698486328125,285.2648620605469,292.838134765625,291.13671875,292.8343200683594,297.3138122558594,285.4729919433594,1.0,0.3200996220111847,1.0,1.0,0.0,1.0,-1.5701617002487185,1.570159673690796,2.0207253328408115e-06,1.2088215351104736,1.0,1.0,0.0,60.41942596435547,91.0,24893.201171875,-0.0,382.2344665527344,1.0,283.1499938964844,284.9200134277344,294.1988830566406,295.8612060546875,293.1499938964844,293.1499938964844,283.1499938964844,25429.236328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461408734321594,1.0,0.0,0.0,3.358850240707397,3.3588695526123047,7.527912657678826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.01806640625,0.0,1159.94970703125,1895.4371337890625,0.0,1214.4188232421875,0.8304149508476257,1.0,0.0,3.0,1.0,0.0
18168840,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46905517578125,0.7035657167434692,0.1455430686473846,0.1321367621421814,298.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.470458984375,0.9990000128746032,0.5284204483032227,0.403161346912384,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697265625,0.7987125515937805,0.2154518067836761,0.1513330787420272,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.6844154000282288,0.1344345510005951,0.128752589225769,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46832275390625,0.6363391280174255,0.1077291890978813,0.4928829073905945,285.4698486328125,285.2648620605469,292.838134765625,291.13671875,292.8343200683594,297.3138122558594,285.4729919433594,1.0,0.3200996220111847,1.0,1.0,0.0,1.0,-1.5701617002487185,1.570159673690796,2.0207253328408115e-06,1.2088215351104736,1.0,1.0,0.0,60.41942596435547,91.0,24893.201171875,-0.0,382.2344665527344,1.0,283.1499938964844,284.9200134277344,294.1988830566406,295.8612060546875,293.1499938964844,293.1499938964844,283.1499938964844,25429.236328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461408734321594,1.0,0.0,0.0,3.358850240707397,3.3588695526123047,7.527912657678826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.01806640625,0.0,1159.94970703125,1895.4371337890625,0.0,1214.4188232421875,0.8304149508476257,1.0,0.0,3.0,1.0,0.0
18168900,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.6964224576950073,0.1462716460227966,0.1329216808080673,298.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847106933594,0.9990000128746032,0.5319865345954895,0.4174070358276367,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48419189453125,0.7910544872283936,0.216740533709526,0.1523434519767761,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.6771755218505859,0.1349454373121261,0.1293718218803405,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.483154296875,0.629061758518219,0.1073458641767501,0.4919436872005462,285.4842834472656,285.2520751953125,292.89141845703125,291.1659240722656,292.8876647949219,297.30810546875,285.486572265625,1.0,0.3260494470596313,1.0,1.0,0.0,1.0,-1.589039325714111,1.589037299156189,2.06676781999704e-06,1.2237929105758667,1.0,1.0,0.0,63.91512298583984,91.0,25302.36328125,-0.0,401.69482421875,1.0,283.1499938964844,284.9226989746094,294.2284851074219,295.9180603027344,293.1499938964844,293.1499938964844,283.1499938964844,26210.65234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524465084075928,1.0,0.0,0.0,3.410066843032837,3.410086870193481,7.75923865603545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.0537109375,0.0,1213.82470703125,1895.4371337890625,0.0,1257.5972900390625,0.8401530385017395,1.0,0.0,3.0,1.0,0.0
18168960,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49920654296875,0.6901225447654724,0.1469708383083343,0.133673146367073,298.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004272460937,0.9990000128746032,0.5354540944099426,0.4306200742721557,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997863769531,0.7843431234359741,0.2179714739322662,0.1533069610595703,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49908447265625,0.6708405017852783,0.1354285776615142,0.1299584805965423,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.6224086880683899,0.106891930103302,0.4906143844127655,285.4999084472656,285.2393798828125,292.9442138671875,291.1948547363281,292.9405517578125,297.3026428222656,285.5025329589844,1.0,0.3315353393554687,1.0,1.0,0.0,1.0,-1.6060729026794434,1.6060707569122314,2.1088694666104857e-06,1.2372921705245972,1.0,1.0,0.0,67.24939727783203,94.0,25655.841796875,-0.0,420.1062622070313,1.0,283.1499938964844,284.92987060546875,294.2547607421875,295.9679870605469,293.1499938964844,293.1499938964844,283.1499938964844,26721.21875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582719087600708,1.0,0.0,0.0,3.443119525909424,3.4431400299072266,7.910383033049584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.5908203125,0.0,1249.4637451171875,1895.4371337890625,0.0,1298.2996826171875,0.8510438799858093,1.0,0.0,3.0,1.0,0.0
18169020,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243530273437,0.6795303225517273,0.1483052223920822,0.1351024508476257,298.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.9990000128746032,0.5422711968421936,0.4545494616031647,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248718261719,0.7731437683105469,0.2203025668859481,0.1551281809806823,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52423095703125,0.6602819561958313,0.136329248547554,0.1310546398162841,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.6098983883857727,0.105855256319046,0.4872230589389801,285.52496337890625,285.21441650390625,293.0482177734375,291.25213623046875,293.0447082519531,297.292236328125,285.5271911621094,1.0,0.341415524482727,1.0,1.0,0.0,1.0,-1.635950207710266,1.6359480619430542,2.183994411097956e-06,1.260947823524475,1.0,1.0,0.0,73.51618957519531,97.0,26342.505859375,-0.0,454.421630859375,1.0,283.1499938964844,284.93670654296875,294.3040771484375,296.06134033203125,293.1499938964844,293.1499938964844,283.1499938964844,27961.818359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686306595802307,1.0,0.0,0.0,3.5221405029296875,3.522161960601806,8.27764210953319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.91162109375,0.0,1337.4805908203125,1895.4371337890625,0.0,1372.5360107421875,0.8704052567481995,1.0,0.0,3.0,1.0,0.0
18169080,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243530273437,0.6795303225517273,0.1483052223920822,0.1351024508476257,298.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.9990000128746032,0.5422711968421936,0.4545494616031647,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248718261719,0.7731437683105469,0.2203025668859481,0.1551281809806823,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52423095703125,0.6602819561958313,0.136329248547554,0.1310546398162841,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.6098983883857727,0.105855256319046,0.4872230589389801,285.52496337890625,285.21441650390625,293.0482177734375,291.25213623046875,293.0447082519531,297.292236328125,285.5271911621094,1.0,0.341415524482727,1.0,1.0,0.0,1.0,-1.635950207710266,1.6359480619430542,2.183994411097956e-06,1.260947823524475,1.0,1.0,0.0,73.51618957519531,97.0,26342.505859375,-0.0,454.421630859375,1.0,283.1499938964844,284.93670654296875,294.3040771484375,296.06134033203125,293.1499938964844,293.1499938964844,283.1499938964844,27961.818359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686306595802307,1.0,0.0,0.0,3.5221405029296875,3.522161960601806,8.27764210953319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.91162109375,0.0,1337.4805908203125,1895.4371337890625,0.0,1372.5360107421875,0.8704052567481995,1.0,0.0,3.0,1.0,0.0
18169140,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.6711714863777161,0.1495751142501831,0.1364493668079376,298.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466613769531,0.9990000128746032,0.5490269660949707,0.4754441082477569,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.546142578125,0.7643661499023438,0.22248575091362,0.1568250805139541,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.6519902944564819,0.1371544301509857,0.1320561021566391,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451965332031,0.5981572866439819,0.1047068089246749,0.4831485748291015,285.5462341308594,285.19000244140625,293.1499938964844,291.3086242675781,293.1466064453125,297.2825012207031,285.54815673828125,1.0,0.3499837815761566,1.0,1.0,0.0,1.0,-1.6610045433044434,1.661002278327942,2.248246573799406e-06,1.280762791633606,1.0,1.0,0.0,79.22750091552734,85.0,26967.8046875,-0.0,485.3648681640625,1.0,283.1499938964844,284.9413452148437,294.35223388671875,296.1483154296875,293.1499938964844,293.1499938964844,283.1499938964844,29159.20703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772505044937134,1.0,0.0,0.0,3.596763134002685,3.596785545349121,8.632110279904737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.94580078125,0.0,1424.30517578125,1895.4371337890625,0.0,1436.0526123046875,0.8887057304382324,1.0,0.0,3.0,1.0,0.0
18169200,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.6711714863777161,0.1495751142501831,0.1364493668079376,298.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466613769531,0.9990000128746032,0.5490269660949707,0.4754441082477569,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.546142578125,0.7643661499023438,0.22248575091362,0.1568250805139541,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.6519902944564819,0.1371544301509857,0.1320561021566391,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451965332031,0.5981572866439819,0.1047068089246749,0.4831485748291015,285.5462341308594,285.19000244140625,293.1499938964844,291.3086242675781,293.1466064453125,297.2825012207031,285.54815673828125,1.0,0.3499837815761566,1.0,1.0,0.0,1.0,-1.6610045433044434,1.661002278327942,2.248246573799406e-06,1.280762791633606,1.0,1.0,0.0,79.22750091552734,85.0,26967.8046875,-0.0,485.3648681640625,1.0,283.1499938964844,284.9413452148437,294.35223388671875,296.1483154296875,293.1499938964844,293.1499938964844,283.1499938964844,29159.20703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772505044937134,1.0,0.0,0.0,3.596763134002685,3.596785545349121,8.632110279904737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.94580078125,0.0,1424.30517578125,1895.4371337890625,0.0,1436.0526123046875,0.8887057304382324,1.0,0.0,3.0,1.0,0.0
18169260,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.6702038049697876,0.1507887691259384,0.1376093477010727,298.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530700683594,0.9990000128746032,0.5566741824150085,0.4814608097076416,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.7635878920555115,0.2245354503393173,0.1583231538534164,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.6505549550056458,0.1379057019948959,0.1328454911708831,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55291748046875,0.5929675102233887,0.1035171151161193,0.4781113564968109,285.5530090332031,285.165771484375,293.2509460449219,291.3649597167969,293.24755859375,297.2733154296875,285.5531616210937,1.0,0.3516720235347748,1.0,1.0,0.0,1.0,-1.66633403301239,1.666331768035889,2.262275302200578e-06,1.285152554512024,1.0,1.0,0.0,80.88219451904297,73.0,27365.2578125,-0.0,493.2995300292969,1.0,283.1499938964844,284.9331359863281,294.3995056152344,296.2255859375,293.1499938964844,293.1499938964844,283.1499938964844,30343.69140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841943264007568,1.0,0.0,0.0,3.66908860206604,3.669111728668213,8.98275743566046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.0185546875,0.0,1511.966552734375,1895.4371337890625,0.0,1488.3201904296875,0.9064457416534424,1.0,0.0,3.0,1.0,0.0
18169320,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.6702038049697876,0.1507887691259384,0.1376093477010727,298.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530700683594,0.9990000128746032,0.5566741824150085,0.4814608097076416,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.7635878920555115,0.2245354503393173,0.1583231538534164,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.6505549550056458,0.1379057019948959,0.1328454911708831,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55291748046875,0.5929675102233887,0.1035171151161193,0.4781113564968109,285.5530090332031,285.165771484375,293.2509460449219,291.3649597167969,293.24755859375,297.2733154296875,285.5531616210937,1.0,0.3516720235347748,1.0,1.0,0.0,1.0,-1.66633403301239,1.666331768035889,2.262275302200578e-06,1.285152554512024,1.0,1.0,0.0,80.88219451904297,73.0,27365.2578125,-0.0,493.2995300292969,1.0,283.1499938964844,284.9331359863281,294.3995056152344,296.2255859375,293.1499938964844,293.1499938964844,283.1499938964844,30343.69140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841943264007568,1.0,0.0,0.0,3.66908860206604,3.669111728668213,8.98275743566046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.0185546875,0.0,1511.966552734375,1895.4371337890625,0.0,1488.3201904296875,0.9064457416534424,1.0,0.0,3.0,1.0,0.0
18169380,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430908203125,0.6749785542488098,0.1519825309514999,0.1386234760284423,298.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.542724609375,0.9990000128746032,0.5664578080177307,0.4753286242485046,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429077148437,0.7690016627311707,0.2264859229326248,0.1596518009901046,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54315185546875,0.654360830783844,0.1386134326457977,0.1334605813026428,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433654785156,0.5933656692504883,0.1024554148316383,0.4728529751300812,285.5428771972656,285.1413879394531,293.3525390625,291.4216003417969,293.3490905761719,297.26519775390625,285.5420837402344,1.0,0.3484679162502289,1.0,1.0,0.0,1.0,-1.6562175750732422,1.6562153100967407,2.2362114577845205e-06,1.2772542238235474,1.0,1.0,0.0,79.10547637939453,76.0,27557.708984375,-0.0,482.113525390625,1.0,283.1499938964844,284.9129333496094,294.4431457519531,296.2854919433594,293.1499938964844,293.1499938964844,283.1499938964844,31502.9765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688487708568573,1.0,0.0,0.0,3.738520622253418,3.7385447025299072,9.32594502955908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.97021484375,0.0,1599.4365234375,1895.4371337890625,0.0,1521.1114501953125,0.9234877824783324,1.0,0.0,3.0,1.0,0.0
18169440,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430908203125,0.6749785542488098,0.1519825309514999,0.1386234760284423,298.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.542724609375,0.9990000128746032,0.5664578080177307,0.4753286242485046,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429077148437,0.7690016627311707,0.2264859229326248,0.1596518009901046,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54315185546875,0.654360830783844,0.1386134326457977,0.1334605813026428,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433654785156,0.5933656692504883,0.1024554148316383,0.4728529751300812,285.5428771972656,285.1413879394531,293.3525390625,291.4216003417969,293.3490905761719,297.26519775390625,285.5420837402344,1.0,0.3484679162502289,1.0,1.0,0.0,1.0,-1.6562175750732422,1.6562153100967407,2.2362114577845205e-06,1.2772542238235474,1.0,1.0,0.0,79.10547637939453,76.0,27557.708984375,-0.0,482.113525390625,1.0,283.1499938964844,284.9129333496094,294.4431457519531,296.2854919433594,293.1499938964844,293.1499938964844,283.1499938964844,31502.9765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688487708568573,1.0,0.0,0.0,3.738520622253418,3.7385447025299072,9.32594502955908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.97021484375,0.0,1599.4365234375,1895.4371337890625,0.0,1521.1114501953125,0.9234877824783324,1.0,0.0,3.0,1.0,0.0
18169500,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.6768631935119629,0.1525945365428924,0.1391476690769195,298.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354309082031,0.9990000128746032,0.5719789862632751,0.4733801186084747,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53564453125,0.7711299061775208,0.2274503856897354,0.1603102087974548,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359191894531,0.6557904481887817,0.1389709711074829,0.1337758302688598,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53619384765625,0.5932366847991943,0.1020180657505989,0.4706462919712066,285.5356140136719,285.129150390625,293.40350341796875,291.4499816894531,293.4000549316406,297.2616271972656,285.5348815917969,1.0,0.3477838933467865,1.0,1.0,0.0,1.0,-1.6530194282531738,1.6530171632766724,2.227880713689956e-06,1.2746480703353882,1.0,1.0,0.0,78.54291534423828,76.0,27677.873046875,-0.0,478.6025390625,1.0,283.1499938964844,284.90106201171875,294.4653015136719,296.3135681152344,293.1499938964844,293.1499938964844,283.1499938964844,32205.443359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689649224281311,1.0,0.0,0.0,3.7799723148345934,3.779996871948242,9.533898150948516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.041015625,0.0,1653.231201171875,1895.4371337890625,0.0,1530.0435791015625,0.930857002735138,1.0,0.0,3.0,1.0,0.0
18169560,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.6781446933746338,0.1532252430915832,0.1396999359130859,298.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.9990000128746032,0.5775260329246521,0.4727291464805603,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7725709080696106,0.2284182757139206,0.1609787791967392,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.656653642654419,0.139336958527565,0.1341116726398468,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.592653751373291,0.101636029779911,0.4687905013561249,285.5345153808594,285.11688232421875,293.4546203613281,291.4784240722656,293.4511413574219,297.2582092285156,285.5345764160156,1.0,0.3475101888179779,1.0,1.0,0.0,1.0,-1.6518768072128296,1.6518746614456177,2.2249216726777377e-06,1.2737271785736084,1.0,1.0,0.0,78.3541488647461,79.0,27797.943359375,-0.0,477.38519287109375,1.0,283.1499938964844,284.8967590332031,294.4894714355469,296.34332275390625,293.1499938964844,293.1499938964844,283.1499938964844,32626.08203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904363632202148,1.0,0.0,0.0,3.804577589035034,3.8046023845672607,9.658421049607568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.18701171875,0.0,1685.7264404296875,1895.4371337890625,0.0,1536.111328125,0.9397178888320924,1.0,0.0,3.0,1.0,0.0
18169620,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339050292969,0.6798052191734314,0.1545240879058838,0.1408595591783523,298.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.9990000128746032,0.5884705781936646,0.4733797907829284,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53399658203125,0.7744001150131226,0.2303533107042312,0.1623321920633316,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53387451171875,0.6575225591659546,0.1400856524705886,0.1348201483488083,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337829589844,0.5908014178276062,0.1009498313069343,0.4656198918819427,285.53399658203125,285.0923156738281,293.5570678710937,291.5353698730469,293.5535888671875,297.25177001953125,285.53448486328125,1.0,0.347865492105484,1.0,1.0,0.0,1.0,-1.652716875076294,1.652714729309082,2.2270432964432985e-06,1.2743592262268066,1.0,1.0,0.0,78.53523254394531,82.0,28107.48828125,-0.0,478.4000549316406,1.0,283.1499938964844,284.88641357421875,294.5439758300781,296.4136047363281,293.1499938964844,293.1499938964844,283.04998779296875,33744.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920375823974609,1.0,0.0,0.0,3.8692567348480233,3.869282484054565,9.989606724047917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.033203125,0.0,1773.17041015625,1895.4371337890625,0.0,1548.49072265625,0.9546094536781312,1.0,0.0,3.0,1.0,0.0
18169680,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339050292969,0.6798052191734314,0.1545240879058838,0.1408595591783523,298.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.9990000128746032,0.5884705781936646,0.4733797907829284,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53399658203125,0.7744001150131226,0.2303533107042312,0.1623321920633316,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53387451171875,0.6575225591659546,0.1400856524705886,0.1348201483488083,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337829589844,0.5908014178276062,0.1009498313069343,0.4656198918819427,285.53399658203125,285.0923156738281,293.5570678710937,291.5353698730469,293.5535888671875,297.25177001953125,285.53448486328125,1.0,0.347865492105484,1.0,1.0,0.0,1.0,-1.652716875076294,1.652714729309082,2.2270432964432985e-06,1.2743592262268066,1.0,1.0,0.0,78.53523254394531,82.0,28107.48828125,-0.0,478.4000549316406,1.0,283.1499938964844,284.88641357421875,294.5439758300781,296.4136047363281,293.1499938964844,293.1499938964844,283.04998779296875,33744.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920375823974609,1.0,0.0,0.0,3.8692567348480233,3.869282484054565,9.989606724047917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.033203125,0.0,1773.17041015625,1895.4371337890625,0.0,1548.49072265625,0.9546094536781312,1.0,0.0,3.0,1.0,0.0
18169740,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.6802334785461426,0.1557113081216812,0.1419953852891922,298.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.9990000128746032,0.5987705588340759,0.4763514995574951,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661560058594,0.7748354077339172,0.2321048378944397,0.1636226028203964,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.6572690010070801,0.1407528966665268,0.1355126947164535,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667663574219,0.5878990292549133,0.1002227663993835,0.4626153409481048,285.4661560058594,285.0676574707031,293.6597900390625,291.5922546386719,293.65631103515625,297.2440795898437,285.4661560058594,1.0,0.3491776883602142,1.0,1.0,0.0,1.0,-1.6564205884933472,1.6564183235168457,2.236552973045036e-06,1.2772624492645264,1.0,1.0,0.0,79.36577606201172,85.0,28742.232421875,-0.0,482.973876953125,1.0,283.0512084960937,284.8022155761719,294.6226501464844,296.540771484375,293.1499938964844,293.1499938964844,282.75,34710.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994656920433044,1.0,0.0,0.0,3.9242427349090576,3.924269199371338,1.0275547310811817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.46142578125,0.0,1849.8455810546875,1895.4371337890625,0.0,1606.5391845703125,0.9660215973854064,1.0,0.0,3.0,1.0,0.0
18169800,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.6802334785461426,0.1557113081216812,0.1419953852891922,298.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.9990000128746032,0.5987705588340759,0.4763514995574951,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661560058594,0.7748354077339172,0.2321048378944397,0.1636226028203964,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.6572690010070801,0.1407528966665268,0.1355126947164535,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667663574219,0.5878990292549133,0.1002227663993835,0.4626153409481048,285.4661560058594,285.0676574707031,293.6597900390625,291.5922546386719,293.65631103515625,297.2440795898437,285.4661560058594,1.0,0.3491776883602142,1.0,1.0,0.0,1.0,-1.6564205884933472,1.6564183235168457,2.236552973045036e-06,1.2772624492645264,1.0,1.0,0.0,79.36577606201172,85.0,28742.232421875,-0.0,482.973876953125,1.0,283.0512084960937,284.8022155761719,294.6226501464844,296.540771484375,293.1499938964844,293.1499938964844,282.75,34710.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994656920433044,1.0,0.0,0.0,3.9242427349090576,3.924269199371338,1.0275547310811817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.46142578125,0.0,1849.8455810546875,1895.4371337890625,0.0,1606.5391845703125,0.9660215973854064,1.0,0.0,3.0,1.0,0.0
18169860,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.6789214611053467,0.1564584970474243,0.1428418755531311,298.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.9990000128746032,0.6076121926307678,0.4818037748336792,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616271972656,0.7734354138374329,0.2332963347434997,0.164613127708435,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.6555279493331909,0.1411040276288986,0.1359952241182327,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.5833426117897034,0.0991913676261901,0.4587063193321228,285.2615966796875,285.04296875,293.7626342773437,291.6489562988281,293.7591552734375,297.231689453125,285.260009765625,1.0,0.3512269258499145,1.0,1.0,0.0,1.0,-1.6610584259033203,1.6610561609268188,2.248518967462587e-06,1.2809162139892578,1.0,1.0,0.0,80.85810089111328,88.0,29951.033203125,-0.0,490.0055236816406,1.0,282.7573547363281,284.5705261230469,294.71697998046875,296.7356262207031,293.1499938964844,293.1499938964844,282.45001220703125,35229.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174726724624634,1.0,0.0,0.0,3.953476667404175,3.953503608703613,1.042921553562337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.23876953125,0.0,1891.496337890625,1895.4371337890625,0.0,1751.2774658203125,0.9729772806167604,1.0,0.0,3.0,1.0,0.0
18169920,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.6789214611053467,0.1564584970474243,0.1428418755531311,298.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.9990000128746032,0.6076121926307678,0.4818037748336792,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616271972656,0.7734354138374329,0.2332963347434997,0.164613127708435,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.6555279493331909,0.1411040276288986,0.1359952241182327,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.5833426117897034,0.0991913676261901,0.4587063193321228,285.2615966796875,285.04296875,293.7626342773437,291.6489562988281,293.7591552734375,297.231689453125,285.260009765625,1.0,0.3512269258499145,1.0,1.0,0.0,1.0,-1.6610584259033203,1.6610561609268188,2.248518967462587e-06,1.2809162139892578,1.0,1.0,0.0,80.85810089111328,88.0,29951.033203125,-0.0,490.0055236816406,1.0,282.7573547363281,284.5705261230469,294.71697998046875,296.7356262207031,293.1499938964844,293.1499938964844,282.45001220703125,35229.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174726724624634,1.0,0.0,0.0,3.953476667404175,3.953503608703613,1.042921553562337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.23876953125,0.0,1891.496337890625,1895.4371337890625,0.0,1751.2774658203125,0.9729772806167604,1.0,0.0,3.0,1.0,0.0
18169980,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.675962507724762,0.156826376914978,0.1433190554380417,297.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9990000128746032,0.6149932146072388,0.4894088208675384,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.770336389541626,0.2339917719364166,0.1652319878339767,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.6523681879043579,0.1411339342594146,0.1361707150936126,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.5769076943397522,0.0977754071354866,0.4531424641609192,285.0479736328125,285.0182800292969,293.865478515625,291.7054138183594,293.8620300292969,297.21612548828125,285.0464172363281,1.0,0.3537279367446899,1.0,1.0,0.0,1.0,-1.6650363206863403,1.6650340557098389,2.258809900013148e-06,1.2840467691421509,1.0,1.0,0.0,82.91450500488281,91.0,31148.068359375,-0.0,498.265625,1.0,282.4554748535156,284.33203125,294.7709655761719,296.87115478515625,293.1499938964844,293.1499938964844,282.1499938964844,35541.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342090010643005,1.0,0.0,0.0,3.970911741256714,3.970938682556152,1.052140419233183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.40673828125,0.0,1916.631591796875,1895.4371337890625,0.0,1890.4669189453125,0.9771246314048768,1.0,0.0,3.0,1.0,0.0
18170040,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.675962507724762,0.156826376914978,0.1433190554380417,297.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9990000128746032,0.6149932146072388,0.4894088208675384,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.770336389541626,0.2339917719364166,0.1652319878339767,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.6523681879043579,0.1411339342594146,0.1361707150936126,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.5769076943397522,0.0977754071354866,0.4531424641609192,285.0479736328125,285.0182800292969,293.865478515625,291.7054138183594,293.8620300292969,297.21612548828125,285.0464172363281,1.0,0.3537279367446899,1.0,1.0,0.0,1.0,-1.6650363206863403,1.6650340557098389,2.258809900013148e-06,1.2840467691421509,1.0,1.0,0.0,82.91450500488281,91.0,31148.068359375,-0.0,498.265625,1.0,282.4554748535156,284.33203125,294.7709655761719,296.87115478515625,293.1499938964844,293.1499938964844,282.1499938964844,35541.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342090010643005,1.0,0.0,0.0,3.970911741256714,3.970938682556152,1.052140419233183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.40673828125,0.0,1916.631591796875,1895.4371337890625,0.0,1890.4669189453125,0.9771246314048768,1.0,0.0,3.0,1.0,0.0
