time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170100,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.674135148525238,0.1569372862577438,0.1434881091117859,297.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.6182708740234375,0.4937539994716644,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7684115171432495,0.2342289239168167,0.1654611229896545,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.6504697203636169,0.1410721838474273,0.1361837536096573,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.5731639862060547,0.0969554111361503,0.4498453140258789,284.9064636230469,285.0059509277344,293.9168701171875,291.7335205078125,293.9134216308594,297.208251953125,284.88787841796875,1.0,0.3550877869129181,1.0,1.0,0.0,1.0,-1.6667885780334473,1.6667863130569458,2.2633487333223457e-06,1.285422682762146,0.9144032597541808,0.9144032597541808,0.0,84.09245300292969,91.0,32070.8828125,-0.0,502.68798828125,1.0,282.1927795410156,284.1513977050781,294.8211364746094,297.03131103515625,293.1499938964844,293.1499938964844,282.1499938964844,37952.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440625429153442,1.0,0.0,0.0,3.940482378005981,3.940509557723999,1.0360770374973072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.5771484375,0.0,1896.7664794921875,1895.4371337890625,0.0,1974.3082275390625,0.9699175357818604,1.0,0.0,3.0,1.0,0.0
18170160,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6720729470252991,0.1570077985525131,0.1435898095369339,297.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.6213065981864929,0.4984180331230163,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.766241192817688,0.2344021648168563,0.1656171381473541,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6483751535415649,0.1409663408994674,0.1361369341611862,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.5690841674804688,0.0960671156644821,0.4461896419525146,284.882080078125,284.9936218261719,293.9682312011719,291.761474609375,293.9647827148437,297.2001647949219,284.8888244628906,1.0,0.3564933836460113,1.0,1.0,0.0,1.0,-1.66825270652771,1.6682504415512085,2.2671451915812213e-06,1.2865720987319946,0.8666197061538696,0.8666197061538696,0.0,85.35940551757812,94.0,31965.298828125,-0.0,507.192626953125,1.0,282.1558837890625,284.1659545898437,294.8074035644531,296.96148681640625,293.1499938964844,293.1499938964844,282.45001220703125,41880.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746859610080719,1.0,0.0,0.0,3.7900257110595694,3.7900521755218506,9.58467921918782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.3955078125,0.0,1740.2908935546875,1895.4371337890625,0.0,1998.3447265625,0.9402590990066528,1.0,0.0,3.0,1.0,0.0
18170220,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.6692416667938232,0.1580800265073776,0.144377514719963,297.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.9990000128746032,0.6289942860603333,0.5072159171104431,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.7630030512809753,0.2357514649629593,0.1664074063301086,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.6450714468955994,0.1413341909646988,0.1363971978425979,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.5617039799690247,0.0947090089321136,0.4398656189441681,285.11383056640625,284.9690246582031,294.0707092285156,291.8170471191406,294.0672912597656,297.19659423828125,285.1157531738281,1.0,0.359492152929306,1.0,1.0,0.0,1.0,-1.6734273433685305,1.6734250783920288,2.280560238432372e-06,1.2906060218811035,1.0,1.0,0.0,87.830810546875,97.0,31603.333984375,-0.0,517.459716796875,1.0,282.4437866210937,284.3900451660156,294.7558898925781,296.8081359863281,293.1499938964844,293.1499938964844,282.1499938964844,33855.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287288308143616,1.0,0.0,0.0,3.8776800632476807,3.8777060508728014,1.0033148782895296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.14990234375,0.0,1784.4876708984375,1895.4371337890625,0.0,1844.427978515625,0.954715132713318,1.0,0.0,3.0,1.0,0.0
18170280,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.6692416667938232,0.1580800265073776,0.144377514719963,297.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.9990000128746032,0.6289942860603333,0.5072159171104431,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.7630030512809753,0.2357514649629593,0.1664074063301086,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.6450714468955994,0.1413341909646988,0.1363971978425979,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.5617039799690247,0.0947090089321136,0.4398656189441681,285.11383056640625,284.9690246582031,294.0707092285156,291.8170471191406,294.0672912597656,297.19659423828125,285.1157531738281,1.0,0.359492152929306,1.0,1.0,0.0,1.0,-1.6734273433685305,1.6734250783920288,2.280560238432372e-06,1.2906060218811035,1.0,1.0,0.0,87.830810546875,97.0,31603.333984375,-0.0,517.459716796875,1.0,282.4437866210937,284.3900451660156,294.7558898925781,296.8081359863281,293.1499938964844,293.1499938964844,282.1499938964844,33855.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287288308143616,1.0,0.0,0.0,3.8776800632476807,3.8777060508728014,1.0033148782895296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.14990234375,0.0,1784.4876708984375,1895.4371337890625,0.0,1844.427978515625,0.954715132713318,1.0,0.0,3.0,1.0,0.0
18170340,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.6667906045913696,0.1588574051856994,0.1453448683023452,297.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9990000128746032,0.6358599662780762,0.516006350517273,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.7600424885749817,0.2367050945758819,0.1673095971345901,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.6421771049499512,0.1415986567735672,0.1368485391139984,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.5549333691596985,0.0933549925684928,0.4345791339874267,284.9232482910156,284.95001220703125,294.1728515625,291.8719482421875,294.1694641113281,297.1899719238281,284.9231872558594,1.0,0.3627384901046753,1.0,1.0,0.0,1.0,-1.6804217100143433,1.6804194450378418,2.298838808201253e-06,1.2961136102676392,0.950353741645813,0.950353741645813,0.0,90.38148498535156,100.0,32784.58984375,-0.0,529.1704711914062,1.0,282.156005859375,284.173583984375,294.9128723144531,297.0885314941406,293.1499938964844,293.1499938964844,281.8500061035156,36355.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416039109230042,1.0,0.0,0.0,3.884613752365112,3.8846402168273926,1.0069061318063175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.73779296875,0.0,1813.0191650390625,1895.4371337890625,0.0,1953.2647705078125,0.9577892422676086,1.0,0.0,3.0,1.0,0.0
18170400,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.6667906045913696,0.1588574051856994,0.1453448683023452,297.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9990000128746032,0.6358599662780762,0.516006350517273,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.7600424885749817,0.2367050945758819,0.1673095971345901,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.6421771049499512,0.1415986567735672,0.1368485391139984,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.5549333691596985,0.0933549925684928,0.4345791339874267,284.9232482910156,284.95001220703125,294.1728515625,291.8719482421875,294.1694641113281,297.1899719238281,284.9231872558594,1.0,0.3627384901046753,1.0,1.0,0.0,1.0,-1.6804217100143433,1.6804194450378418,2.298838808201253e-06,1.2961136102676392,0.950353741645813,0.950353741645813,0.0,90.38148498535156,100.0,32784.58984375,-0.0,529.1704711914062,1.0,282.156005859375,284.173583984375,294.9128723144531,297.0885314941406,293.1499938964844,293.1499938964844,281.8500061035156,36355.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416039109230042,1.0,0.0,0.0,3.884613752365112,3.8846402168273926,1.0069061318063175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.73779296875,0.0,1813.0191650390625,1895.4371337890625,0.0,1953.2647705078125,0.9577892422676086,1.0,0.0,3.0,1.0,0.0
18170460,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.6634052395820618,0.1591956317424774,0.1457897871732711,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.9990000128746032,0.6410441398620605,0.5252324342727661,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.7562397122383118,0.2371026426553726,0.167711928486824,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.6387091875076294,0.1415634155273437,0.1369611173868179,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.5475937724113464,0.0918116867542266,0.4284025728702545,284.80938720703125,284.95001220703125,294.26763916015625,291.9224853515625,294.2642822265625,297.1794738769531,284.822998046875,1.0,0.3658168613910675,1.0,1.0,0.0,1.0,-1.6852363348007202,1.6852339506149292,2.3114507712307386e-06,1.2998861074447632,0.8034851551055908,0.8034851551055908,0.0,93.04965209960938,100.0,33300.296875,-0.0,539.9007568359375,1.0,281.8586730957031,284.076904296875,294.977783203125,297.214599609375,293.1499938964844,293.1499938964844,281.8500061035156,45825.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558088898658752,1.0,0.0,0.0,3.568208932876587,3.5682339668273926,8.495595693602809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.17919921875,0.0,1515.9324951171875,1895.4371337890625,0.0,2075.91357421875,0.894331693649292,1.0,0.0,3.0,1.0,0.0
18170520,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.6631506681442261,0.1592356562614441,0.1458186507225036,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.9990000128746032,0.641437292098999,0.5259202122688293,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.7559535503387451,0.2371467053890228,0.1677365154027938,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.6384484171867371,0.1415676772594452,0.1369647234678268,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.5470395088195801,0.0917002111673355,0.427919328212738,284.8219299316406,284.95001220703125,294.2745056152344,291.9261474609375,294.2711486816406,297.1789245605469,284.8354797363281,1.0,0.3660412132740021,1.0,1.0,0.0,1.0,-1.685550332069397,1.6855480670928955,2.312271817572764e-06,1.300129771232605,0.805928647518158,0.805928647518158,0.0,93.24938201904295,103.0,33303.07421875,-0.0,540.6763916015625,1.0,281.8569030761719,284.0895690917969,294.9742736816406,297.2058410644531,293.1499938964844,293.1499938964844,282.1499938964844,45412.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557660937309265,1.0,0.0,0.0,3.547419786453247,3.5474443435668945,8.396889938921959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.69384765625,0.0,1490.4586181640625,1895.4371337890625,0.0,2075.540771484375,0.8901024460792542,1.0,0.0,3.0,1.0,0.0
18170580,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.6606695055961609,0.1604773700237274,0.1468007564544677,297.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9990000128746032,0.6484992504119873,0.53525710105896,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.7528559565544128,0.2385032624006271,0.1685659438371658,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.6354923844337463,0.1420551240444183,0.1373699605464935,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.5399107336997986,0.0903954580426216,0.4219487905502319,285.0505065917969,284.95001220703125,294.3755798339844,291.9794616699219,294.37225341796875,297.17938232421875,285.0493469238281,1.0,0.3694251179695129,1.0,1.0,0.0,1.0,-1.6922515630722046,1.6922492980957031,2.3298296127904905e-06,1.305322289466858,0.9735115766525269,0.9735115766525269,0.0,96.03693389892578,106.0,33164.81640625,-0.0,553.045166015625,1.0,282.1423645019531,284.2904663085937,294.9291687011719,297.0736694335937,293.1499938964844,293.1499938964844,281.8500061035156,32362.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400325536727905,1.0,0.0,0.0,3.692387342453003,3.692410945892334,9.097200859287112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.2177734375,0.0,1553.306884765625,1895.4371337890625,0.0,1939.8580322265625,0.912389874458313,1.0,0.0,3.0,1.0,0.0
18170640,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.6606695055961609,0.1604773700237274,0.1468007564544677,297.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9990000128746032,0.6484992504119873,0.53525710105896,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.7528559565544128,0.2385032624006271,0.1685659438371658,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.6354923844337463,0.1420551240444183,0.1373699605464935,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.5399107336997986,0.0903954580426216,0.4219487905502319,285.0505065917969,284.95001220703125,294.3755798339844,291.9794616699219,294.37225341796875,297.17938232421875,285.0493469238281,1.0,0.3694251179695129,1.0,1.0,0.0,1.0,-1.6922515630722046,1.6922492980957031,2.3298296127904905e-06,1.305322289466858,0.9735115766525269,0.9735115766525269,0.0,96.03693389892578,106.0,33164.81640625,-0.0,553.045166015625,1.0,282.1423645019531,284.2904663085937,294.9291687011719,297.0736694335937,293.1499938964844,293.1499938964844,281.8500061035156,32362.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400325536727905,1.0,0.0,0.0,3.692387342453003,3.692410945892334,9.097200859287112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.2177734375,0.0,1553.306884765625,1895.4371337890625,0.0,1939.8580322265625,0.912389874458313,1.0,0.0,3.0,1.0,0.0
18170700,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.6597447395324707,0.1609790176153183,0.1474204957485199,297.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6517171263694763,0.5397178530693054,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7515828013420105,0.2390298098325729,0.1690804362297058,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.6342880129814148,0.1422610431909561,0.1376835852861404,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.536787748336792,0.0897618755698204,0.4195190072059631,284.9115905761719,284.95001220703125,294.4258117675781,292.0057678222656,294.4225158691406,297.1783752441406,284.891845703125,1.0,0.3711728453636169,1.0,1.0,0.0,1.0,-1.696428894996643,1.696426510810852,2.340839046155452e-06,1.3085780143737793,0.8961635828018188,0.8961635828018188,0.0,97.40642547607422,106.0,34146.625,-0.0,559.737060546875,1.0,281.89605712890625,284.1092834472656,295.044677734375,297.3368225097656,293.1499938964844,293.1499938964844,281.8500061035156,35073.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484681010246277,1.0,0.0,0.0,3.714380979537964,3.714405298233032,9.205897981701128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.46484375,0.0,1598.9307861328125,1895.4371337890625,0.0,2012.212890625,0.9171894788742064,1.0,0.0,3.0,1.0,0.0
18170760,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6583085656166077,0.1612635999917984,0.1477971225976944,297.8034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.6543962955474854,0.5445595383644104,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7498496770858765,0.2393019944429397,0.1693743914365768,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6327511668205261,0.1423262953758239,0.1378503441810608,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.5333155393600464,0.0890128389000892,0.4166338741779327,284.8794860839844,284.95001220703125,294.47589111328125,292.0318298339844,294.4725952148437,297.17431640625,284.8853759765625,1.0,0.3729142546653747,1.0,1.0,0.0,1.0,-1.6997841596603394,1.6997817754745483,2.349692067582509e-06,1.3111820220947266,0.8518760800361633,0.8518760800361633,0.0,98.87987518310548,109.0,34089.33203125,-0.0,566.214111328125,1.0,281.8570861816406,284.1139221191406,295.0749816894531,297.3356018066406,293.1499938964844,293.1499938964844,282.1499938964844,39556.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535271644592285,1.0,0.0,0.0,3.6023061275482178,3.602330207824707,8.658736305733328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.00390625,0.0,1507.014892578125,1895.4371337890625,0.0,2056.04296875,0.8967777490615845,1.0,0.0,3.0,1.0,0.0
18170820,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.6560291647911072,0.1624931693077087,0.1488161087036132,297.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6609563231468201,0.5539408326148987,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.7468998432159424,0.2405620366334915,0.1701753586530685,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.6300509572029114,0.1428399980068206,0.1383234411478042,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.5267760157585144,0.0877574235200882,0.4111039936542511,285.0818176269531,284.95001220703125,294.5753479003906,292.0830993652344,294.5721130371094,297.1747741699219,285.0810852050781,1.0,0.3764217793941498,1.0,1.0,0.0,1.0,-1.7071599960327148,1.7071576118469238,2.3691604837949853e-06,1.316853642463684,1.0,1.0,0.0,101.7881317138672,112.0,33905.8828125,-0.0,579.5745849609375,1.0,282.1426696777344,284.3005065917969,295.05181884765625,297.2405700683594,293.1499938964844,293.1499938964844,281.8500061035156,31817.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425251007080078,1.0,0.0,0.0,3.756951570510864,3.7569758892059326,9.418125159754708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.73095703125,0.0,1623.2340087890625,1895.4371337890625,0.0,1961.1400146484373,0.9262518882751464,1.0,0.0,3.0,1.0,0.0
18170880,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.6560291647911072,0.1624931693077087,0.1488161087036132,297.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6609563231468201,0.5539408326148987,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.7468998432159424,0.2405620366334915,0.1701753586530685,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.6300509572029114,0.1428399980068206,0.1383234411478042,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.5267760157585144,0.0877574235200882,0.4111039936542511,285.0818176269531,284.95001220703125,294.5753479003906,292.0830993652344,294.5721130371094,297.1747741699219,285.0810852050781,1.0,0.3764217793941498,1.0,1.0,0.0,1.0,-1.7071599960327148,1.7071576118469238,2.3691604837949853e-06,1.316853642463684,1.0,1.0,0.0,101.7881317138672,112.0,33905.8828125,-0.0,579.5745849609375,1.0,282.1426696777344,284.3005065917969,295.05181884765625,297.2405700683594,293.1499938964844,293.1499938964844,281.8500061035156,31817.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425251007080078,1.0,0.0,0.0,3.756951570510864,3.7569758892059326,9.418125159754708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.73095703125,0.0,1623.2340087890625,1895.4371337890625,0.0,1961.1400146484373,0.9262518882751464,1.0,0.0,3.0,1.0,0.0
18170940,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.65377277135849,0.163253977894783,0.1498035490512848,297.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.6662470698356628,0.5633418560028076,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7439635396003723,0.2412550896406173,0.1709213554859161,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6274316906929016,0.1431002914905548,0.1388093680143356,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.5205823183059692,0.0863643363118171,0.4058275818824768,284.88946533203125,284.95001220703125,294.673828125,292.1331787109375,294.670654296875,297.16961669921875,284.8919372558594,1.0,0.3799712657928467,1.0,1.0,0.0,1.0,-1.7147785425186155,1.7147761583328247,2.3894017431302927e-06,1.3227345943450928,0.897545576095581,0.897545576095581,0.0,104.75593566894533,115.0,34993.984375,-0.0,593.3783569335938,1.0,281.8570556640625,284.0920104980469,295.1898803710937,297.5080261230469,293.1499938964844,293.1499938964844,281.54998779296875,37488.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588501572608948,1.0,0.0,0.0,3.739593982696533,3.739619255065918,9.331301384918332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.5,0.0,1646.556396484375,1895.4371337890625,0.0,2102.4951171875,0.925688087940216,1.0,0.0,3.0,1.0,0.0
18171000,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.65377277135849,0.163253977894783,0.1498035490512848,297.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.6662470698356628,0.5633418560028076,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7439635396003723,0.2412550896406173,0.1709213554859161,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6274316906929016,0.1431002914905548,0.1388093680143356,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.5205823183059692,0.0863643363118171,0.4058275818824768,284.88946533203125,284.95001220703125,294.673828125,292.1331787109375,294.670654296875,297.16961669921875,284.8919372558594,1.0,0.3799712657928467,1.0,1.0,0.0,1.0,-1.7147785425186155,1.7147761583328247,2.3894017431302927e-06,1.3227345943450928,0.897545576095581,0.897545576095581,0.0,104.75593566894533,115.0,34993.984375,-0.0,593.3783569335938,1.0,281.8570556640625,284.0920104980469,295.1898803710937,297.5080261230469,293.1499938964844,293.1499938964844,281.54998779296875,37488.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588501572608948,1.0,0.0,0.0,3.739593982696533,3.739619255065918,9.331301384918332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.5,0.0,1646.556396484375,1895.4371337890625,0.0,2102.4951171875,0.925688087940216,1.0,0.0,3.0,1.0,0.0
18171060,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.6506613492965698,0.1637268811464309,0.1503359377384185,297.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.9990000128746032,0.6704898476600647,0.5734708905220032,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.7402477264404297,0.2415779829025268,0.1712381839752197,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.6241384744644165,0.1431078016757965,0.1389536708593368,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.5136274099349976,0.0846790671348571,0.3990342617034912,284.8435974121094,284.95001220703125,294.7712097167969,292.1819152832031,294.76806640625,297.1612854003906,284.8592224121094,1.0,0.3834182322025299,1.0,1.0,0.0,1.0,-1.7199772596359253,1.7199748754501345,2.40325357481197e-06,1.3267308473587036,0.7836614847183228,0.7836614847183228,0.0,107.94271087646484,103.0,35332.33203125,-0.0,606.262939453125,1.0,281.5582275390625,284.0666809082031,295.2257995605469,297.5850830078125,293.1499938964844,293.1499938964844,281.8500061035156,45520.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718718647956848,1.0,0.0,0.0,3.351956605911255,3.351979732513428,7.497044975934841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.51806640625,0.0,1291.5897216796875,1895.4371337890625,0.0,2217.478759765625,0.8487777709960938,1.0,0.0,3.0,1.0,0.0
18171120,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.6506613492965698,0.1637268811464309,0.1503359377384185,297.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.9990000128746032,0.6704898476600647,0.5734708905220032,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.7402477264404297,0.2415779829025268,0.1712381839752197,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.6241384744644165,0.1431078016757965,0.1389536708593368,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.5136274099349976,0.0846790671348571,0.3990342617034912,284.8435974121094,284.95001220703125,294.7712097167969,292.1819152832031,294.76806640625,297.1612854003906,284.8592224121094,1.0,0.3834182322025299,1.0,1.0,0.0,1.0,-1.7199772596359253,1.7199748754501345,2.40325357481197e-06,1.3267308473587036,0.7836614847183228,0.7836614847183228,0.0,107.94271087646484,103.0,35332.33203125,-0.0,606.262939453125,1.0,281.5582275390625,284.0666809082031,295.2257995605469,297.5850830078125,293.1499938964844,293.1499938964844,281.8500061035156,45520.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718718647956848,1.0,0.0,0.0,3.351956605911255,3.351979732513428,7.497044975934841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.51806640625,0.0,1291.5897216796875,1895.4371337890625,0.0,2217.478759765625,0.8487777709960938,1.0,0.0,3.0,1.0,0.0
18171180,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.6528671383857727,0.1650184690952301,0.1512822806835174,297.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.6771433353424072,0.5712581872940063,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7420385479927063,0.2427807748317718,0.171900138258934,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.6253260374069214,0.1435929387807846,0.139257401227951,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.5110787749290466,0.0833386480808258,0.3923178911209106,285.025634765625,284.95001220703125,294.86737060546875,292.229248046875,294.8642578125,297.16375732421875,285.0223693847656,1.0,0.3812418282032013,1.0,1.0,0.0,1.0,-1.7115633487701416,1.7115609645843506,2.38073857872223e-06,1.3201661109924316,0.9219903945922852,0.9219903945922852,0.0,107.08516693115234,106.0,35086.83984375,-0.0,597.9708251953125,1.0,281.8402709960937,284.21539306640625,295.1806335449219,297.45050048828125,293.1499938964844,293.1499938964844,281.54998779296875,32372.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566247582435608,1.0,0.0,0.0,3.534099578857422,3.5341219902038574,8.333950063388329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.98779296875,0.0,1381.723388671875,1895.4371337890625,0.0,2083.03369140625,0.8764744400978088,1.0,0.0,3.0,1.0,0.0
18171240,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.6528671383857727,0.1650184690952301,0.1512822806835174,297.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.6771433353424072,0.5712581872940063,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7420385479927063,0.2427807748317718,0.171900138258934,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.6253260374069214,0.1435929387807846,0.139257401227951,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.5110787749290466,0.0833386480808258,0.3923178911209106,285.025634765625,284.95001220703125,294.86737060546875,292.229248046875,294.8642578125,297.16375732421875,285.0223693847656,1.0,0.3812418282032013,1.0,1.0,0.0,1.0,-1.7115633487701416,1.7115609645843506,2.38073857872223e-06,1.3201661109924316,0.9219903945922852,0.9219903945922852,0.0,107.08516693115234,106.0,35086.83984375,-0.0,597.9708251953125,1.0,281.8402709960937,284.21539306640625,295.1806335449219,297.45050048828125,293.1499938964844,293.1499938964844,281.54998779296875,32372.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566247582435608,1.0,0.0,0.0,3.534099578857422,3.5341219902038574,8.333950063388329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.98779296875,0.0,1381.723388671875,1895.4371337890625,0.0,2083.03369140625,0.8764744400978088,1.0,0.0,3.0,1.0,0.0
18171300,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6539359092712402,0.1655053347349167,0.1518292278051376,297.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.6806211471557617,0.5705359578132629,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.742853581905365,0.243188127875328,0.1722844541072845,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6258944869041443,0.1437738090753555,0.1394848972558975,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.5099825859069824,0.082727238535881,0.3895920813083648,284.88507080078125,284.95001220703125,294.9149780273437,292.2523498535156,294.911865234375,297.1632385253906,284.8669128417969,1.0,0.3809163868427276,1.0,1.0,0.0,1.0,-1.7088087797164917,1.708806395530701,2.3732588942948496e-06,1.317906379699707,0.8342989683151245,0.8342989683151245,0.0,106.80284118652344,106.0,35827.76953125,-0.0,595.2691650390625,1.0,281.59991455078125,284.0435791015625,295.2837219238281,297.6908569335937,293.1499938964844,293.1499938964844,281.54998779296875,36552.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638532519340515,1.0,0.0,0.0,3.524097919464112,3.524120807647705,8.286845059046755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.439453125,0.0,1401.548828125,1895.4371337890625,0.0,2146.453857421875,0.8749442100524902,1.0,0.0,3.0,1.0,0.0
18171360,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6541938781738281,0.1658289283514022,0.1521661728620529,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.6837009191513062,0.5711320638656616,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7428709268569946,0.2434025257825851,0.1724772900342941,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6258423328399658,0.1438490003347396,0.1395935118198394,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.5083681344985962,0.0820584148168563,0.3867049515247345,284.8796081542969,284.95001220703125,294.9621887207031,292.2750244140625,294.9591064453125,297.16015625,284.888916015625,1.0,0.3808591663837433,1.0,1.0,0.0,1.0,-1.7068240642547607,1.7068217992782593,2.367937668168452e-06,1.3163259029388428,0.802488386631012,0.802488386631012,0.0,106.94140625,109.0,35544.29296875,-0.0,594.3193969726562,1.0,281.5589294433594,284.08270263671875,295.3028869628906,297.6619873046875,293.1499938964844,293.1499938964844,281.8500061035156,41304.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670082449913025,1.0,0.0,0.0,3.356515884399414,3.3565380573272705,7.517452900174248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.91064453125,0.0,1267.0035400390625,1895.4371337890625,0.0,2174.317626953125,0.8447563648223877,1.0,0.0,3.0,1.0,0.0
18171420,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6547973155975342,0.1671731919050216,0.1532211899757385,297.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9990000128746032,0.6911286115646362,0.5735197067260742,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7428374886512756,0.244585782289505,0.173173502087593,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.6256512999534607,0.1444187313318252,0.1400406658649444,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.5051783323287964,0.0810307636857032,0.381763219833374,285.0509033203125,284.95001220703125,295.0555419921875,292.3191833496094,295.052490234375,297.1627502441406,285.0470886230469,1.0,0.3815279603004455,1.0,1.0,0.0,1.0,-1.7063935995101929,1.706391215324402,2.366729859204497e-06,1.31593918800354,0.9492123126983644,0.9492123126983644,0.0,107.66104125976562,112.0,35406.796875,-0.0,596.1177978515625,1.0,281.8409729003906,284.2267761230469,295.2786865234375,297.56207275390625,293.1499938964844,293.1499938964844,281.54998779296875,31079.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542152404785156,1.0,0.0,0.0,3.55220913887024,3.552231311798096,8.419578421126062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.46875,0.0,1391.2364501953125,1895.4371337890625,0.0,2062.02880859375,0.8797770142555237,1.0,0.0,3.0,1.0,0.0
18171480,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6547973155975342,0.1671731919050216,0.1532211899757385,297.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9990000128746032,0.6911286115646362,0.5735197067260742,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7428374886512756,0.244585782289505,0.173173502087593,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.6256512999534607,0.1444187313318252,0.1400406658649444,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.5051783323287964,0.0810307636857032,0.381763219833374,285.0509033203125,284.95001220703125,295.0555419921875,292.3191833496094,295.052490234375,297.1627502441406,285.0470886230469,1.0,0.3815279603004455,1.0,1.0,0.0,1.0,-1.7063935995101929,1.706391215324402,2.366729859204497e-06,1.31593918800354,0.9492123126983644,0.9492123126983644,0.0,107.66104125976562,112.0,35406.796875,-0.0,596.1177978515625,1.0,281.8409729003906,284.2267761230469,295.2786865234375,297.56207275390625,293.1499938964844,293.1499938964844,281.54998779296875,31079.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542152404785156,1.0,0.0,0.0,3.55220913887024,3.552231311798096,8.419578421126062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.46875,0.0,1391.2364501953125,1895.4371337890625,0.0,2062.02880859375,0.8797770142555237,1.0,0.0,3.0,1.0,0.0
18171540,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6545770168304443,0.1680034548044204,0.1542007327079773,297.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.697037935256958,0.5777629017829895,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.741938591003418,0.2451668232679367,0.1737828105688095,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6248451471328735,0.1447253227233886,0.1404983848333358,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.5016507506370544,0.0798842459917068,0.3772534430027008,284.8779602050781,284.95001220703125,295.14727783203125,292.3615417480469,295.1443176269531,297.15875244140625,284.8855895996094,1.0,0.3830199539661407,1.0,1.0,0.0,1.0,-1.708531141281128,1.708528757095337,2.372406243011937e-06,1.3175984621047974,0.8222861886024475,0.8222861886024475,0.0,109.01168823242188,115.0,36103.640625,-0.0,601.50537109375,1.0,281.5580139160156,284.0590515136719,295.4052734375,297.7986755371094,293.1499938964844,293.1499938964844,281.8500061035156,39979.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679145932197571,1.0,0.0,0.0,3.4413866996765137,3.4414093494415283,7.902422680672316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.78564453125,0.0,1341.2957763671875,1895.4371337890625,0.0,2182.34228515625,0.8617334365844727,1.0,0.0,3.0,1.0,0.0
18171600,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6545770168304443,0.1680034548044204,0.1542007327079773,297.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.697037935256958,0.5777629017829895,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.741938591003418,0.2451668232679367,0.1737828105688095,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6248451471328735,0.1447253227233886,0.1404983848333358,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.5016507506370544,0.0798842459917068,0.3772534430027008,284.8779602050781,284.95001220703125,295.14727783203125,292.3615417480469,295.1443176269531,297.15875244140625,284.8855895996094,1.0,0.3830199539661407,1.0,1.0,0.0,1.0,-1.708531141281128,1.708528757095337,2.372406243011937e-06,1.3175984621047974,0.8222861886024475,0.8222861886024475,0.0,109.01168823242188,115.0,36103.640625,-0.0,601.50537109375,1.0,281.5580139160156,284.0590515136719,295.4052734375,297.7986755371094,293.1499938964844,293.1499938964844,281.8500061035156,39979.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679145932197571,1.0,0.0,0.0,3.4413866996765137,3.4414093494415283,7.902422680672316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.78564453125,0.0,1341.2957763671875,1895.4371337890625,0.0,2182.34228515625,0.8617334365844727,1.0,0.0,3.0,1.0,0.0
18171660,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6539920568466187,0.1693317294120788,0.1552697569131851,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9990000128746032,0.7036041617393494,0.5833156108856201,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7406025528907776,0.2462715208530426,0.1744452714920044,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.623656690120697,0.1453049033880233,0.1409929990768432,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.4976750016212463,0.0788361951708793,0.3725236356258392,285.0581359863281,284.95001220703125,295.2373352050781,292.40203857421875,295.2344055175781,297.1608581542969,285.0548095703125,1.0,0.3850677013397217,1.0,1.0,0.0,1.0,-1.712189555168152,1.7121871709823608,2.3820207388780545e-06,1.3203418254852295,0.975839912891388,0.975839912891388,0.0,110.80950164794922,118.0,35968.7734375,-0.0,609.2587280273438,1.0,281.8417053222656,284.2150573730469,295.3720703125,297.69207763671875,293.1499938964844,293.1499938964844,281.54998779296875,31022.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572455406188965,1.0,0.0,0.0,3.6271839141845694,3.627206802368164,8.778745268500643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.00732421875,0.0,1470.9248046875,1895.4371337890625,0.0,2088.456787109375,0.896616518497467,1.0,0.0,3.0,1.0,0.0
18171720,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6539920568466187,0.1693317294120788,0.1552697569131851,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9990000128746032,0.7036041617393494,0.5833156108856201,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7406025528907776,0.2462715208530426,0.1744452714920044,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.623656690120697,0.1453049033880233,0.1409929990768432,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.4976750016212463,0.0788361951708793,0.3725236356258392,285.0581359863281,284.95001220703125,295.2373352050781,292.40203857421875,295.2344055175781,297.1608581542969,285.0548095703125,1.0,0.3850677013397217,1.0,1.0,0.0,1.0,-1.712189555168152,1.7121871709823608,2.3820207388780545e-06,1.3203418254852295,0.975839912891388,0.975839912891388,0.0,110.80950164794922,118.0,35968.7734375,-0.0,609.2587280273438,1.0,281.8417053222656,284.2150573730469,295.3720703125,297.69207763671875,293.1499938964844,293.1499938964844,281.54998779296875,31022.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572455406188965,1.0,0.0,0.0,3.6271839141845694,3.627206802368164,8.778745268500643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.00732421875,0.0,1470.9248046875,1895.4371337890625,0.0,2088.456787109375,0.896616518497467,1.0,0.0,3.0,1.0,0.0
18171780,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.6529396176338196,0.1701389998197555,0.1562701165676117,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9990000128746032,0.7086684107780457,0.5898972153663635,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7387897372245789,0.2467749565839767,0.175032302737236,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6221423149108887,0.1456144452095031,0.1414914727210998,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.4935090839862823,0.0776259675621986,0.3679185807704925,284.873291015625,284.95001220703125,295.32550048828125,292.4405822753906,295.3226623535156,297.1566772460937,284.87957763671875,1.0,0.3875453174114227,1.0,1.0,0.0,1.0,-1.7170681953430176,1.7170658111572266,2.3948546186147723e-06,1.323980689048767,0.8437183499336243,0.8437183499336243,0.0,112.97270965576172,121.0,36784.21875,0.0,618.9590454101562,1.0,281.5572204589844,284.0296630859375,295.4905700683594,297.927490234375,293.1499938964844,293.1499938964844,281.8500061035156,39318.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721211314201355,1.0,0.0,0.0,3.547857522964477,3.5478811264038086,8.398962449973624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.9912109375,0.0,1446.6038818359375,1895.4371337890625,0.0,2219.697509765625,0.8844555616378784,1.0,0.0,3.0,1.0,0.0
18171840,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.6529396176338196,0.1701389998197555,0.1562701165676117,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9990000128746032,0.7086684107780457,0.5898972153663635,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7387897372245789,0.2467749565839767,0.175032302737236,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6221423149108887,0.1456144452095031,0.1414914727210998,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.4935090839862823,0.0776259675621986,0.3679185807704925,284.873291015625,284.95001220703125,295.32550048828125,292.4405822753906,295.3226623535156,297.1566772460937,284.87957763671875,1.0,0.3875453174114227,1.0,1.0,0.0,1.0,-1.7170681953430176,1.7170658111572266,2.3948546186147723e-06,1.323980689048767,0.8437183499336243,0.8437183499336243,0.0,112.97270965576172,121.0,36784.21875,0.0,618.9590454101562,1.0,281.5572204589844,284.0296630859375,295.4905700683594,297.927490234375,293.1499938964844,293.1499938964844,281.8500061035156,39318.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721211314201355,1.0,0.0,0.0,3.547857522964477,3.5478811264038086,8.398962449973624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.9912109375,0.0,1446.6038818359375,1895.4371337890625,0.0,2219.697509765625,0.8844555616378784,1.0,0.0,3.0,1.0,0.0
18171900,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6521198153495789,0.1706892997026443,0.1566703170537948,297.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.7113794088363647,0.593632698059082,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.737601637840271,0.2471769899129867,0.1752308905124664,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6211381554603577,0.1458338797092437,0.1416657716035843,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.4911089241504669,0.0770074501633644,0.3651995956897735,285.02947998046875,284.95001220703125,295.3688659667969,292.45904541015625,295.3660888671875,297.1562194824219,285.0472717285156,1.0,0.388872355222702,1.0,1.0,0.0,1.0,-1.7192158699035645,1.7192134857177734,2.4004402803257108e-06,1.325520396232605,0.9448338747024536,0.9448338747024536,0.0,114.19640350341795,121.0,36299.21875,0.0,624.0401000976562,1.0,281.79949951171875,284.203369140625,295.4293212890625,297.7389831542969,293.1499938964844,293.1499938964844,281.8500061035156,33981.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650063037872314,1.0,0.0,0.0,3.5899980068206787,3.590021133422852,8.599668035458308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.61669921875,0.0,1452.57958984375,1895.4371337890625,0.0,2156.624755859375,0.8930447101593018,1.0,0.0,3.0,1.0,0.0
