time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171960,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.6517300009727478,0.171436071395874,0.1573241651058197,297.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9990000128746032,0.7144511342048645,0.5971785187721252,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7367779612541199,0.2477927058935165,0.1756437271833419,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.6204203367233276,0.1461847573518753,0.1419968754053115,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.4889574944972992,0.0764845684170723,0.3628897070884704,285.0624389648437,284.95001220703125,295.4117431640625,292.4769897460937,295.4089660644531,297.1585998535156,285.0600891113281,1.0,0.3902786672115326,1.0,1.0,0.0,1.0,-1.722377061843872,1.722374677658081,2.40875283452624e-06,1.3278478384017944,1.0,1.0,0.0,115.38886260986328,124.0,36590.625,0.0,629.7551879882812,1.0,281.8423767089844,284.199462890625,295.4500732421875,297.8102722167969,293.1499938964844,293.1499938964844,281.54998779296875,31368.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620022296905518,1.0,0.0,0.0,3.713976621627808,3.7140004634857178,9.203894251186284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.6123046875,0.0,1570.25537109375,1895.4371337890625,0.0,2130.1572265625,0.9165014028549194,1.0,0.0,3.0,1.0,0.0
18172020,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6503085494041443,0.1722205877304077,0.1583263576030731,297.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.7188083529472351,0.6049379706382751,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7345569133758545,0.248226135969162,0.1761983633041381,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6185700297355652,0.14649298787117,0.1425136476755142,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.4842741191387176,0.0751976147294044,0.3580083549022674,284.8714904785156,284.95001220703125,295.4958801269531,292.51123046875,295.4931945800781,297.15447998046875,284.87628173828125,1.0,0.3932237327098846,1.0,1.0,0.0,1.0,-1.7283238172531128,1.7283214330673218,2.424487774987938e-06,1.332265853881836,0.8677355647087097,0.8677355647087097,0.0,118.00352478027344,127.0,37483.94921875,0.0,641.6488037109375,1.0,281.5565490722656,284.002197265625,295.56219482421875,298.04296875,293.1499938964844,293.1499938964844,281.8500061035156,38703.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770169377326965,1.0,0.0,0.0,3.656896352767944,3.656920909881592,8.923158816287469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.67626953125,0.0,1561.120361328125,1895.4371337890625,0.0,2263.398681640625,0.9081396460533142,1.0,0.0,3.0,1.0,0.0
18172080,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6503085494041443,0.1722205877304077,0.1583263576030731,297.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.7188083529472351,0.6049379706382751,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7345569133758545,0.248226135969162,0.1761983633041381,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6185700297355652,0.14649298787117,0.1425136476755142,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.4842741191387176,0.0751976147294044,0.3580083549022674,284.8714904785156,284.95001220703125,295.4958801269531,292.51123046875,295.4931945800781,297.15447998046875,284.87628173828125,1.0,0.3932237327098846,1.0,1.0,0.0,1.0,-1.7283238172531128,1.7283214330673218,2.424487774987938e-06,1.332265853881836,0.8677355647087097,0.8677355647087097,0.0,118.00352478027344,127.0,37483.94921875,0.0,641.6488037109375,1.0,281.5565490722656,284.002197265625,295.56219482421875,298.04296875,293.1499938964844,293.1499938964844,281.8500061035156,38703.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770169377326965,1.0,0.0,0.0,3.656896352767944,3.656920909881592,8.923158816287469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.67626953125,0.0,1561.120361328125,1895.4371337890625,0.0,2263.398681640625,0.9081396460533142,1.0,0.0,3.0,1.0,0.0
18172140,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.6488550305366516,0.17349374294281,0.1593625992536544,297.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9990000128746032,0.7239577770233154,0.6130256652832031,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.7322736978530884,0.2491711974143982,0.1767617315053939,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.6166095733642578,0.1470581591129303,0.1430227160453796,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.4790484309196472,0.0739774256944656,0.352675586938858,285.06890869140625,284.95001220703125,295.57781982421875,292.54315185546875,295.5751953125,297.1564025878906,285.06805419921875,1.0,0.3962604403495788,1.0,1.0,0.0,1.0,-1.7341617345809937,1.734159231185913,2.440019670757465e-06,1.3366219997406006,1.0,1.0,0.0,120.75664520263672,130.0,37174.03515625,0.0,653.9478759765625,1.0,281.843017578125,284.1873779296875,295.51666259765625,297.91552734375,293.1499938964844,293.1499938964844,281.54998779296875,32365.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669697999954224,1.0,0.0,0.0,3.7908878326416016,3.790912628173828,9.58904024628282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.3447265625,0.0,1667.3929443359375,1895.4371337890625,0.0,2173.977783203125,0.9341678023338318,1.0,0.0,3.0,1.0,0.0
18172200,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.6488550305366516,0.17349374294281,0.1593625992536544,297.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9990000128746032,0.7239577770233154,0.6130256652832031,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.7322736978530884,0.2491711974143982,0.1767617315053939,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.6166095733642578,0.1470581591129303,0.1430227160453796,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.4790484309196472,0.0739774256944656,0.352675586938858,285.06890869140625,284.95001220703125,295.57781982421875,292.54315185546875,295.5751953125,297.1564025878906,285.06805419921875,1.0,0.3962604403495788,1.0,1.0,0.0,1.0,-1.7341617345809937,1.734159231185913,2.440019670757465e-06,1.3366219997406006,1.0,1.0,0.0,120.75664520263672,130.0,37174.03515625,0.0,653.9478759765625,1.0,281.843017578125,284.1873779296875,295.51666259765625,297.91552734375,293.1499938964844,293.1499938964844,281.54998779296875,32365.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669697999954224,1.0,0.0,0.0,3.7908878326416016,3.790912628173828,9.58904024628282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.3447265625,0.0,1667.3929443359375,1895.4371337890625,0.0,2173.977783203125,0.9341678023338318,1.0,0.0,3.0,1.0,0.0
18172260,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.647367000579834,0.1742818653583526,0.1603794246912002,297.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.7277793288230896,0.6212524771690369,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7299549579620361,0.2495695948600769,0.1772996038198471,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6146517992019653,0.1473831683397293,0.1435640603303909,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.4734783470630646,0.0726463124155998,0.3476075828075409,284.87652587890625,284.95001220703125,295.65740966796875,292.5726623535156,295.6548767089844,297.1526794433594,284.8800354003906,1.0,0.3993969857692718,1.0,1.0,0.0,1.0,-1.7404725551605225,1.7404701709747314,2.4570133518864168e-06,1.341437578201294,0.8915553092956543,0.8915553092956543,0.0,123.60424041748048,118.0,38128.55859375,0.0,666.94580078125,1.0,281.55596923828125,283.983154296875,295.6229858398437,298.1442565917969,293.1499938964844,293.1499938964844,281.8500061035156,38160.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817331552505493,1.0,0.0,0.0,3.749685764312744,3.749711036682129,9.381731729263264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.9814453125,0.0,1663.5340576171875,1895.4371337890625,0.0,2305.715087890625,0.9284515976905824,1.0,0.0,3.0,1.0,0.0
18172320,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.647367000579834,0.1742818653583526,0.1603794246912002,297.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.7277793288230896,0.6212524771690369,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7299549579620361,0.2495695948600769,0.1772996038198471,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6146517992019653,0.1473831683397293,0.1435640603303909,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.4734783470630646,0.0726463124155998,0.3476075828075409,284.87652587890625,284.95001220703125,295.65740966796875,292.5726623535156,295.6548767089844,297.1526794433594,284.8800354003906,1.0,0.3993969857692718,1.0,1.0,0.0,1.0,-1.7404725551605225,1.7404701709747314,2.4570133518864168e-06,1.341437578201294,0.8915553092956543,0.8915553092956543,0.0,123.60424041748048,118.0,38128.55859375,0.0,666.94580078125,1.0,281.55596923828125,283.983154296875,295.6229858398437,298.1442565917969,293.1499938964844,293.1499938964844,281.8500061035156,38160.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817331552505493,1.0,0.0,0.0,3.749685764312744,3.749711036682129,9.381731729263264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.9814453125,0.0,1663.5340576171875,1895.4371337890625,0.0,2305.715087890625,0.9284515976905824,1.0,0.0,3.0,1.0,0.0
18172380,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.6494935154914856,0.175522044301033,0.1612561792135238,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9990000128746032,0.7331786751747131,0.6184675097465515,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7314842939376831,0.2504333257675171,0.1777078211307525,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.6160907745361328,0.1479348689317703,0.1439252346754074,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.4705326557159424,0.0713916718959808,0.3414050042629242,285.06597900390625,284.95001220703125,295.73455810546875,292.5996398925781,295.7320861816406,297.15435791015625,285.0655517578125,1.0,0.3970210552215576,1.0,1.0,0.0,1.0,-1.7316691875457764,1.7316666841506958,2.4330006453965325e-06,1.3344604969024658,1.0,1.0,0.0,122.48703002929688,121.0,37474.14453125,0.0,657.2493286132812,1.0,281.8432006835937,284.1692810058594,295.5710754394531,297.9976501464844,293.1499938964844,293.1499938964844,281.54998779296875,33425.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713527083396912,1.0,0.0,0.0,3.850163221359253,3.850188732147217,9.8912585144717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.62353515625,0.0,1747.1507568359375,1895.4371337890625,0.0,2212.860107421875,0.9483836889266968,1.0,0.0,3.0,1.0,0.0
18172440,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.6494935154914856,0.175522044301033,0.1612561792135238,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9990000128746032,0.7331786751747131,0.6184675097465515,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7314842939376831,0.2504333257675171,0.1777078211307525,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.6160907745361328,0.1479348689317703,0.1439252346754074,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.4705326557159424,0.0713916718959808,0.3414050042629242,285.06597900390625,284.95001220703125,295.73455810546875,292.5996398925781,295.7320861816406,297.15435791015625,285.0655517578125,1.0,0.3970210552215576,1.0,1.0,0.0,1.0,-1.7316691875457764,1.7316666841506958,2.4330006453965325e-06,1.3344604969024658,1.0,1.0,0.0,122.48703002929688,121.0,37474.14453125,0.0,657.2493286132812,1.0,281.8432006835937,284.1692810058594,295.5710754394531,297.9976501464844,293.1499938964844,293.1499938964844,281.54998779296875,33425.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713527083396912,1.0,0.0,0.0,3.850163221359253,3.850188732147217,9.8912585144717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.62353515625,0.0,1747.1507568359375,1895.4371337890625,0.0,2212.860107421875,0.9483836889266968,1.0,0.0,3.0,1.0,0.0
18172500,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.6505889296531677,0.1760439276695251,0.161829873919487,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.7361049652099609,0.6175224781036377,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.732226550579071,0.2507506310939789,0.1780211627483368,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.6168048977851868,0.1481843590736389,0.14421047270298,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.4691907167434692,0.0708387494087219,0.3388890027999878,284.9200744628906,284.95001220703125,295.77215576171875,292.6121520996094,295.7697448730469,297.1544189453125,284.8983154296875,1.0,0.3966331481933594,1.0,1.0,0.0,1.0,-1.728915095329285,1.728912591934204,2.4253283754660515e-06,1.3321268558502195,0.9507824182510376,0.9507824182510376,0.0,122.11006927490234,121.0,38361.46484375,0.0,654.1549072265625,1.0,281.5926208496094,283.9783935546875,295.6581115722656,298.2309875488281,293.1499938964844,293.1499938964844,281.54998779296875,34820.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798062562942505,1.0,0.0,0.0,3.872379779815674,3.872405767440796,1.0005738886320614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.09521484375,0.0,1785.57275390625,1895.4371337890625,0.0,2288.401123046875,0.9534396529197692,1.0,0.0,3.0,1.0,0.0
18172560,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.6509026885032654,0.1763281226158142,0.1621662527322769,297.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9990000128746032,0.7384514212608337,0.6179095506668091,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7322196364402771,0.2507995367050171,0.1781272739171981,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.616895854473114,0.1482873409986496,0.1443655788898468,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.4671680629253387,0.0702087208628654,0.3362295031547546,284.8668212890625,284.95001220703125,295.8091125488281,292.6239929199219,295.8067321777344,297.1510314941406,284.869873046875,1.0,0.3965232074260711,1.0,1.0,0.0,1.0,-1.726903796195984,1.7269014120101929,2.4197397578973323e-06,1.3304266929626465,0.8916928768157959,0.8916928768157959,0.0,122.19068145751952,124.0,38188.71484375,0.0,652.9450073242188,1.0,281.5559997558594,283.9617919921875,295.6640930175781,298.19610595703125,293.1499938964844,293.1499938964844,281.8500061035156,38835.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839876413345337,1.0,0.0,0.0,3.7887368202209473,3.788762807846069,9.57816155278124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.91259765625,0.0,1715.091064453125,1895.4371337890625,0.0,2326.015625,0.9375537037849426,1.0,0.0,3.0,1.0,0.0
18172620,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.6514849662780762,0.1776626408100128,0.1631676703691482,297.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.9990000128746032,0.7445862889289856,0.6200582981109619,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7320342659950256,0.2517145574092865,0.1785999685525894,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6168813705444336,0.1489264518022537,0.144857257604599,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.4625501036643982,0.069201223552227,0.3313971757888794,285.0701904296875,284.95001220703125,295.8809814453125,292.6455993652344,295.8786926269531,297.1536560058594,285.0707397460937,1.0,0.3970881402492523,1.0,1.0,0.0,1.0,-1.7260383367538452,1.7260358333587646,2.4170624328689883e-06,1.3294758796691897,1.0,1.0,0.0,122.87506103515624,127.0,37596.78125,0.0,654.3351440429688,1.0,281.8437805175781,284.1637268066406,295.6084899902344,298.0399780273437,293.1499938964844,293.1499938964844,281.54998779296875,33762.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717613577842712,1.0,0.0,0.0,3.872108221054077,3.872134208679199,1.000433599074313e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.6767578125,0.0,1776.8411865234375,1895.4371337890625,0.0,2216.495361328125,0.9534788131713868,1.0,0.0,3.0,1.0,0.0
18172680,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.6514849662780762,0.1776626408100128,0.1631676703691482,297.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.9990000128746032,0.7445862889289856,0.6200582981109619,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7320342659950256,0.2517145574092865,0.1785999685525894,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6168813705444336,0.1489264518022537,0.144857257604599,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.4625501036643982,0.069201223552227,0.3313971757888794,285.0701904296875,284.95001220703125,295.8809814453125,292.6455993652344,295.8786926269531,297.1536560058594,285.0707397460937,1.0,0.3970881402492523,1.0,1.0,0.0,1.0,-1.7260383367538452,1.7260358333587646,2.4170624328689883e-06,1.3294758796691897,1.0,1.0,0.0,122.87506103515624,127.0,37596.78125,0.0,654.3351440429688,1.0,281.8437805175781,284.1637268066406,295.6084899902344,298.0399780273437,293.1499938964844,293.1499938964844,281.54998779296875,33762.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717613577842712,1.0,0.0,0.0,3.872108221054077,3.872134208679199,1.000433599074313e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.6767578125,0.0,1776.8411865234375,1895.4371337890625,0.0,2216.495361328125,0.9534788131713868,1.0,0.0,3.0,1.0,0.0
18172740,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.651557445526123,0.1785551458597183,0.1642242968082428,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.7493760585784912,0.6238653659820557,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7313026189804077,0.2521435916423797,0.1791143715381622,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.6164601445198059,0.1493647843599319,0.14544478058815,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.4575845599174499,0.0681554526090622,0.327274888753891,284.8767395019531,284.95001220703125,295.95001220703125,292.66436767578125,295.94781494140625,297.1509704589844,284.8796081542969,1.0,0.3984963893890381,1.0,1.0,0.0,1.0,-1.728251814842224,1.7282493114471436,2.4229152586485725e-06,1.33111310005188,0.9044067859649658,0.9044067859649658,0.0,124.18575286865234,130.0,38444.265625,0.0,659.78564453125,1.0,281.5555725097656,283.95733642578125,295.7052307128906,298.2504577636719,293.1499938964844,293.1499938964844,281.25,38412.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845767736434937,1.0,0.0,0.0,3.821213483810425,3.821239471435547,9.743071132106709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.44140625,0.0,1751.0213623046875,1895.4371337890625,0.0,2331.328369140625,0.9446344375610352,1.0,0.0,3.0,1.0,0.0
18172800,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.651557445526123,0.1785551458597183,0.1642242968082428,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.7493760585784912,0.6238653659820557,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7313026189804077,0.2521435916423797,0.1791143715381622,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.6164601445198059,0.1493647843599319,0.14544478058815,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.4575845599174499,0.0681554526090622,0.327274888753891,284.8767395019531,284.95001220703125,295.95001220703125,292.66436767578125,295.94781494140625,297.1509704589844,284.8796081542969,1.0,0.3984963893890381,1.0,1.0,0.0,1.0,-1.728251814842224,1.7282493114471436,2.4229152586485725e-06,1.33111310005188,0.9044067859649658,0.9044067859649658,0.0,124.18575286865234,130.0,38444.265625,0.0,659.78564453125,1.0,281.5555725097656,283.95733642578125,295.7052307128906,298.2504577636719,293.1499938964844,293.1499938964844,281.25,38412.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845767736434937,1.0,0.0,0.0,3.821213483810425,3.821239471435547,9.743071132106709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.44140625,0.0,1751.0213623046875,1895.4371337890625,0.0,2331.328369140625,0.9446344375610352,1.0,0.0,3.0,1.0,0.0
18172860,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.6507124900817871,0.1794877499341964,0.1649933904409408,297.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.9990000128746032,0.7534024119377136,0.6292346119880676,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.7296739220619202,0.2525559365749359,0.1793532967567443,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.6153674125671387,0.149918258190155,0.1459144502878189,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.4518221616744995,0.0671923458576202,0.3228477239608764,284.841064453125,284.95001220703125,296.0150451660156,292.67926025390625,296.0130310058594,297.1478271484375,284.85711669921875,1.0,0.4004342257976532,1.0,1.0,0.0,1.0,-1.7311550378799438,1.7311526536941528,2.43065755967109e-06,1.3333022594451904,0.7908208966255188,0.7908208966255188,0.0,126.04421997070312,133.0,38533.0234375,0.0,667.3655395507812,1.0,281.2576599121094,283.9474182128906,295.70635986328125,298.27325439453125,293.1499938964844,293.1499938964844,281.54998779296875,45938.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939363718032837,1.0,0.0,0.0,3.4103307723999023,3.4103543758392334,7.760439757475979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.01025390625,0.0,1351.9898681640625,1895.4371337890625,0.0,2416.12158203125,0.8620232939720154,1.0,0.0,3.0,1.0,0.0
18172920,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.6507124900817871,0.1794877499341964,0.1649933904409408,297.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.9990000128746032,0.7534024119377136,0.6292346119880676,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.7296739220619202,0.2525559365749359,0.1793532967567443,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.6153674125671387,0.149918258190155,0.1459144502878189,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.4518221616744995,0.0671923458576202,0.3228477239608764,284.841064453125,284.95001220703125,296.0150451660156,292.67926025390625,296.0130310058594,297.1478271484375,284.85711669921875,1.0,0.4004342257976532,1.0,1.0,0.0,1.0,-1.7311550378799438,1.7311526536941528,2.43065755967109e-06,1.3333022594451904,0.7908208966255188,0.7908208966255188,0.0,126.04421997070312,133.0,38533.0234375,0.0,667.3655395507812,1.0,281.2576599121094,283.9474182128906,295.70635986328125,298.27325439453125,293.1499938964844,293.1499938964844,281.54998779296875,45938.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939363718032837,1.0,0.0,0.0,3.4103307723999023,3.4103543758392334,7.760439757475979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.01025390625,0.0,1351.9898681640625,1895.4371337890625,0.0,2416.12158203125,0.8620232939720154,1.0,0.0,3.0,1.0,0.0
18172980,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.6514930725097656,0.1817706972360611,0.1668168157339096,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.7597883939743042,0.633901834487915,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7293816804885864,0.2544059455394745,0.1804488897323608,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.6157126426696777,0.1515194326639175,0.1472444087266922,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.4488884806632995,0.0670520663261413,0.3215020000934601,285.033203125,284.95001220703125,296.07525634765625,292.6894836425781,296.0733947753906,297.16021728515625,285.0306701660156,1.0,0.4029550552368164,1.0,1.0,0.0,1.0,-1.740240454673767,1.7402379512786863,2.4552459763071965e-06,1.3403600454330444,0.936562955379486,0.936562955379486,0.0,127.81617736816406,136.0,38410.52734375,0.0,679.25634765625,1.0,281.5412292480469,284.1038513183594,295.6420593261719,298.1191101074219,293.1499938964844,293.1499938964844,281.25,32415.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790485620498657,1.0,0.0,0.0,3.58557653427124,3.585599184036255,8.578498409406166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.46728515625,0.0,1436.3203125,1895.4371337890625,0.0,2281.60205078125,0.8882862329483032,1.0,0.0,3.0,1.0,0.0
18173040,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.6514930725097656,0.1817706972360611,0.1668168157339096,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.7597883939743042,0.633901834487915,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7293816804885864,0.2544059455394745,0.1804488897323608,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.6157126426696777,0.1515194326639175,0.1472444087266922,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.4488884806632995,0.0670520663261413,0.3215020000934601,285.033203125,284.95001220703125,296.07525634765625,292.6894836425781,296.0733947753906,297.16021728515625,285.0306701660156,1.0,0.4029550552368164,1.0,1.0,0.0,1.0,-1.740240454673767,1.7402379512786863,2.4552459763071965e-06,1.3403600454330444,0.936562955379486,0.936562955379486,0.0,127.81617736816406,136.0,38410.52734375,0.0,679.25634765625,1.0,281.5412292480469,284.1038513183594,295.6420593261719,298.1191101074219,293.1499938964844,293.1499938964844,281.25,32415.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790485620498657,1.0,0.0,0.0,3.58557653427124,3.585599184036255,8.578498409406166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.46728515625,0.0,1436.3203125,1895.4371337890625,0.0,2281.60205078125,0.8882862329483032,1.0,0.0,3.0,1.0,0.0
18173100,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6521024107933044,0.1828017234802246,0.1678883880376815,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,0.7626310586929321,0.636189341545105,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7294251322746277,0.2552186846733093,0.1811350584030151,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6161810755729675,0.1523640602827072,0.148114874958992,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.4483311772346496,0.0671299546957016,0.3219466507434845,284.893310546875,284.95001220703125,296.1036376953125,292.69293212890625,296.10186767578125,297.1647033691406,284.8759155273437,1.0,0.404434859752655,1.0,1.0,0.0,1.0,-1.746676325798035,1.746673822402954,2.472824235155713e-06,1.3454138040542605,0.8520254492759705,0.8520254492759705,0.0,128.73416137695312,136.0,39264.94921875,0.0,686.7387084960938,1.0,281.2987060546875,283.92974853515625,295.7287902832031,298.354736328125,293.1499938964844,293.1499938964844,281.25,36140.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869403958320618,1.0,0.0,0.0,3.5853822231292725,3.5854058265686035,8.577569019507791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.02783203125,0.0,1463.4954833984375,1895.4371337890625,0.0,2352.671875,0.888530969619751,1.0,0.0,3.0,1.0,0.0
18173160,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6522930860519409,0.1836813539266586,0.1687430888414383,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.7650631070137024,0.6388691067695618,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7291045784950256,0.2558625638484955,0.1816387921571731,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.616400420665741,0.153146207332611,0.1488989740610122,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.4476133584976196,0.0671852827072143,0.3223758339881897,284.8868713378906,284.95001220703125,296.1309509277344,292.6953125,296.12921142578125,297.1665344238281,284.895751953125,1.0,0.4060072600841522,1.0,1.0,0.0,1.0,-1.752981662750244,1.7529791593551636,2.490130100341048e-06,1.3503726720809937,0.8226040601730347,0.8226040601730347,0.0,129.78675842285156,139.0,39071.98046875,0.0,694.5702514648438,1.0,281.2581787109375,283.96307373046875,295.7308959960937,298.3142395019531,293.1499938964844,293.1499938964844,281.54998779296875,40431.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909875512123108,1.0,0.0,0.0,3.443753242492676,3.443776130676269,7.913295121397823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.0947265625,0.0,1346.868408203125,1895.4371337890625,0.0,2389.328857421875,0.8630516529083252,1.0,0.0,3.0,1.0,0.0
18173220,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.6533076167106628,0.1862818747758865,0.1709226071834564,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9990000128746032,0.7715819478034973,0.6441248059272766,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7289748787879944,0.2580443024635315,0.1830273568630218,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.6173338890075684,0.1552764326333999,0.1508163809776306,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.447052538394928,0.0676690861582756,0.3242968022823334,285.0614013671875,284.95001220703125,296.182373046875,292.69708251953125,296.1808166503906,297.1794738769531,285.0579528808594,1.0,0.4094527661800384,1.0,1.0,0.0,1.0,-1.768182396888733,1.7681798934936523,2.5321191969851498e-06,1.3623017072677612,0.9778395295143129,0.9778395295143129,0.0,131.92694091796875,142.0,39018.4375,0.0,712.4467163085938,1.0,281.54180908203125,284.1091003417969,295.6733703613281,298.1874694824219,293.1499938964844,293.1499938964844,281.25,31085.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817222476005554,1.0,0.0,0.0,3.637376070022583,3.637399196624756,8.828150157569326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.3720703125,0.0,1482.5274658203125,1895.4371337890625,0.0,2305.616943359375,0.8989267945289612,1.0,0.0,3.0,1.0,0.0
18173280,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.6533076167106628,0.1862818747758865,0.1709226071834564,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9990000128746032,0.7715819478034973,0.6441248059272766,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7289748787879944,0.2580443024635315,0.1830273568630218,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.6173338890075684,0.1552764326333999,0.1508163809776306,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.447052538394928,0.0676690861582756,0.3242968022823334,285.0614013671875,284.95001220703125,296.182373046875,292.69708251953125,296.1808166503906,297.1794738769531,285.0579528808594,1.0,0.4094527661800384,1.0,1.0,0.0,1.0,-1.768182396888733,1.7681798934936523,2.5321191969851498e-06,1.3623017072677612,0.9778395295143129,0.9778395295143129,0.0,131.92694091796875,142.0,39018.4375,0.0,712.4467163085938,1.0,281.54180908203125,284.1091003417969,295.6733703613281,298.1874694824219,293.1499938964844,293.1499938964844,281.25,31085.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817222476005554,1.0,0.0,0.0,3.637376070022583,3.637399196624756,8.828150157569326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.3720703125,0.0,1482.5274658203125,1895.4371337890625,0.0,2305.616943359375,0.8989267945289612,1.0,0.0,3.0,1.0,0.0
18173340,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6541282534599304,0.1883882880210876,0.1730743795633316,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7767750024795532,0.6498013138771057,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7286801338195801,0.2597034275531769,0.1843982189893722,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6182745695114136,0.1572532504796981,0.1528574973344802,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.447139710187912,0.068207748234272,0.327269434928894,284.88140869140625,284.95001220703125,296.2299194335937,292.695068359375,296.2284851074219,297.1853332519531,284.88787841796875,1.0,0.4132413566112518,1.0,1.0,0.0,1.0,-1.785248637199402,1.7852461338043213,2.5798301521717804e-06,1.3757420778274536,0.8514351844787598,0.8514351844787598,0.0,134.27517700195312,145.0,39896.125,0.0,732.6493530273438,1.0,281.25714111328125,283.9262390136719,295.748779296875,298.3861694335937,293.1499938964844,293.1499938964844,281.54998779296875,38952.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972932457923889,1.0,0.0,0.0,3.565322160720825,3.565346002578736,8.481855502395774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.74169921875,0.0,1462.5631103515625,1895.4371337890625,0.0,2446.703857421875,0.8881975412368774,1.0,0.0,3.0,1.0,0.0
18173400,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6541282534599304,0.1883882880210876,0.1730743795633316,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7767750024795532,0.6498013138771057,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7286801338195801,0.2597034275531769,0.1843982189893722,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6182745695114136,0.1572532504796981,0.1528574973344802,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.447139710187912,0.068207748234272,0.327269434928894,284.88140869140625,284.95001220703125,296.2299194335937,292.695068359375,296.2284851074219,297.1853332519531,284.88787841796875,1.0,0.4132413566112518,1.0,1.0,0.0,1.0,-1.785248637199402,1.7852461338043213,2.5798301521717804e-06,1.3757420778274536,0.8514351844787598,0.8514351844787598,0.0,134.27517700195312,145.0,39896.125,0.0,732.6493530273438,1.0,281.25714111328125,283.9262390136719,295.748779296875,298.3861694335937,293.1499938964844,293.1499938964844,281.54998779296875,38952.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972932457923889,1.0,0.0,0.0,3.565322160720825,3.565346002578736,8.481855502395774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.74169921875,0.0,1462.5631103515625,1895.4371337890625,0.0,2446.703857421875,0.8881975412368774,1.0,0.0,3.0,1.0,0.0
18173460,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.6550679802894592,0.191152736544609,0.175394058227539,297.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9990000128746032,0.7831624150276184,0.655710756778717,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.728461503982544,0.262046068906784,0.1858941614627838,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6193044781684875,0.1596548110246658,0.1550431251525879,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.4474047124385834,0.0689767375588417,0.3305974900722503,285.0662841796875,284.95001220703125,296.2738647460937,292.6896057128906,296.2725524902344,297.1973876953125,285.06396484375,1.0,0.4172552824020386,1.0,1.0,0.0,1.0,-1.803544044494629,1.8035414218902588,2.6314992283005267e-06,1.390094518661499,1.0,1.0,0.0,136.7534942626953,148.0,39758.67578125,0.0,754.5386352539062,1.0,281.5426940917969,284.0899963378906,295.673583984375,298.23681640625,293.1499938964844,293.1499938964844,281.25,31457.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895138263702393,1.0,0.0,0.0,3.7337863445281982,3.733810424804688,9.30234023144294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.755859375,0.0,1593.6279296875,1895.4371337890625,0.0,2375.96484375,0.9209235310554504,1.0,0.0,3.0,1.0,0.0
18173520,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.6550679802894592,0.191152736544609,0.175394058227539,297.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9990000128746032,0.7831624150276184,0.655710756778717,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.728461503982544,0.262046068906784,0.1858941614627838,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6193044781684875,0.1596548110246658,0.1550431251525879,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.4474047124385834,0.0689767375588417,0.3305974900722503,285.0662841796875,284.95001220703125,296.2738647460937,292.6896057128906,296.2725524902344,297.1973876953125,285.06396484375,1.0,0.4172552824020386,1.0,1.0,0.0,1.0,-1.803544044494629,1.8035414218902588,2.6314992283005267e-06,1.390094518661499,1.0,1.0,0.0,136.7534942626953,148.0,39758.67578125,0.0,754.5386352539062,1.0,281.5426940917969,284.0899963378906,295.673583984375,298.23681640625,293.1499938964844,293.1499938964844,281.25,31457.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895138263702393,1.0,0.0,0.0,3.7337863445281982,3.733810424804688,9.30234023144294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.755859375,0.0,1593.6279296875,1895.4371337890625,0.0,2375.96484375,0.9209235310554504,1.0,0.0,3.0,1.0,0.0
18173580,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6559410095214844,0.1934339702129364,0.177721694111824,297.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.7883038520812988,0.661799430847168,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7282050848007202,0.2638892829418182,0.1874061375856399,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6203981041908264,0.1618881225585937,0.1573447734117508,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.4482512176036834,0.0697729215025901,0.3347998857498169,284.8795166015625,284.95001220703125,296.3144836425781,292.680908203125,296.31329345703125,297.2030029296875,284.8841247558594,1.0,0.4214914441108703,1.0,1.0,0.0,1.0,-1.8232760429382324,1.8232734203338623,2.687948608581792e-06,1.4056000709533691,0.8806037902832031,0.8806037902832031,0.0,139.35328674316406,151.0,40756.9140625,0.0,778.3244018554688,1.0,281.2564697265625,283.8930053710937,295.7371826171875,298.4281616210937,293.1499938964844,293.1499938964844,281.54998779296875,38167.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805458128452301,1.0,0.0,0.0,3.689309597015381,3.689334392547608,9.082041856345312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.189453125,0.0,1593.73876953125,1895.4371337890625,0.0,2521.431640625,0.915112555027008,1.0,0.0,3.0,1.0,0.0
18173640,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6559410095214844,0.1934339702129364,0.177721694111824,297.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.7883038520812988,0.661799430847168,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7282050848007202,0.2638892829418182,0.1874061375856399,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6203981041908264,0.1618881225585937,0.1573447734117508,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.4482512176036834,0.0697729215025901,0.3347998857498169,284.8795166015625,284.95001220703125,296.3144836425781,292.680908203125,296.31329345703125,297.2030029296875,284.8841247558594,1.0,0.4214914441108703,1.0,1.0,0.0,1.0,-1.8232760429382324,1.8232734203338623,2.687948608581792e-06,1.4056000709533691,0.8806037902832031,0.8806037902832031,0.0,139.35328674316406,151.0,40756.9140625,0.0,778.3244018554688,1.0,281.2564697265625,283.8930053710937,295.7371826171875,298.4281616210937,293.1499938964844,293.1499938964844,281.54998779296875,38167.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805458128452301,1.0,0.0,0.0,3.689309597015381,3.689334392547608,9.082041856345312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.189453125,0.0,1593.73876953125,1895.4371337890625,0.0,2521.431640625,0.915112555027008,1.0,0.0,3.0,1.0,0.0
18173700,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6561927795410156,0.194770872592926,0.1787975579500198,297.595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9990000128746032,0.7912228107452393,0.665051281452179,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.72791588306427,0.2650078535079956,0.1880846172571182,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.6208142042160034,0.1631174981594085,0.1584499031305313,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.4484620094299316,0.0702052935957908,0.3367280960083008,285.0366516113281,284.95001220703125,296.33367919921875,292.67547607421875,296.33251953125,297.2072448730469,285.05328369140625,1.0,0.423643946647644,1.0,1.0,0.0,1.0,-1.8329284191131592,1.832925796508789,2.715790742513491e-06,1.4131619930267334,0.9843385219573976,0.9843385219573976,0.0,140.73095703125,151.0,40226.0078125,0.0,790.4434814453125,1.0,281.5030212402344,284.0688781738281,295.65625,298.2149658203125,293.1499938964844,293.1499938964844,281.54998779296875,33903.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995844483375549,1.0,0.0,0.0,3.7284998893737793,3.728524208068848,9.276017181036876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.37841796875,0.0,1606.248291015625,1895.4371337890625,0.0,2467.626220703125,0.9236468076705932,1.0,0.0,3.0,1.0,0.0
18173760,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6569355130195618,0.1963632702827453,0.1801846623420715,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9990000128746032,0.7946522235870361,0.6679785847663879,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.728040337562561,0.2664009034633636,0.1890172064304351,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.6215710043907166,0.1645274609327316,0.159757062792778,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.4492018222808838,0.0707753971219062,0.3392072021961212,285.0749206542969,284.95001220703125,296.3521423339844,292.6693420410156,296.3510437011719,297.2145080566406,285.0754699707031,1.0,0.4258562624454498,1.0,1.0,0.0,1.0,-1.8437739610672,1.84377121925354,2.7472726742416853e-06,1.4216556549072266,1.0,1.0,0.0,142.02784729003906,154.0,40471.71875,0.0,803.3965454101562,1.0,281.54296875,284.0777282714844,295.6544494628906,298.2637634277344,293.1499938964844,293.1499938964844,281.25,32796.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978793382644653,1.0,0.0,0.0,3.815459966659546,3.815485000610352,9.713753570395056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.97021484375,0.0,1700.1058349609375,1895.4371337890625,0.0,2452.052001953125,0.9400984644889832,1.0,0.0,3.0,1.0,0.0
