time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173820,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6579773426055908,0.1988410800695419,0.182696521282196,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.7998787760734558,0.6741413474082947,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7279464602470398,0.2684569656848907,0.1906813681125641,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6228795051574707,0.1670141220092773,0.16230408847332,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.4508196115493774,0.0718196630477905,0.3445316851139068,284.8898010253906,284.95001220703125,296.3870849609375,292.6551818847656,296.3860778808594,297.2202453613281,284.8930053710937,1.0,0.4303814470767975,1.0,1.0,0.0,1.0,-1.865641713142395,1.8656388521194456,2.811454578477424e-06,1.4388210773468018,0.910746455192566,0.910746455192566,0.0,144.7573699951172,157.0,41587.64453125,0.0,830.2493286132812,1.0,281.2557678222656,283.8735656738281,295.71112060546875,298.4523620605469,293.1499938964844,293.1499938964844,280.95001220703125,37475.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135311603546143,1.0,0.0,0.0,3.79320240020752,3.793228149414064,9.60075340117328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.11181640625,0.0,1709.8712158203125,1895.4371337890625,0.0,2595.748779296875,0.9378831386566162,1.0,0.0,3.0,1.0,0.0
18173880,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6579773426055908,0.1988410800695419,0.182696521282196,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.7998787760734558,0.6741413474082947,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7279464602470398,0.2684569656848907,0.1906813681125641,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6228795051574707,0.1670141220092773,0.16230408847332,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.4508196115493774,0.0718196630477905,0.3445316851139068,284.8898010253906,284.95001220703125,296.3870849609375,292.6551818847656,296.3860778808594,297.2202453613281,284.8930053710937,1.0,0.4303814470767975,1.0,1.0,0.0,1.0,-1.865641713142395,1.8656388521194456,2.811454578477424e-06,1.4388210773468018,0.910746455192566,0.910746455192566,0.0,144.7573699951172,157.0,41587.64453125,0.0,830.2493286132812,1.0,281.2557678222656,283.8735656738281,295.71112060546875,298.4523620605469,293.1499938964844,293.1499938964844,280.95001220703125,37475.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135311603546143,1.0,0.0,0.0,3.79320240020752,3.793228149414064,9.60075340117328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.11181640625,0.0,1709.8712158203125,1895.4371337890625,0.0,2595.748779296875,0.9378831386566162,1.0,0.0,3.0,1.0,0.0
18173940,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.6582475900650024,0.2010956108570099,0.1847701519727707,297.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9990000128746032,0.8043757677078247,0.6809718012809753,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7272012233734131,0.2702513635158539,0.1919749826192855,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.6236534714698792,0.1693563163280487,0.164594754576683,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.4515611231327057,0.0727088153362274,0.3490365445613861,284.8564453125,284.95001220703125,296.4197082519531,292.6387023925781,296.41876220703125,297.2225646972656,284.86932373046875,1.0,0.4349119365215301,1.0,1.0,0.0,1.0,-1.88604736328125,1.8860445022583008,2.87209581983916e-06,1.454816222190857,0.8086869120597839,0.8086869120597839,0.0,147.7214813232422,160.0,41942.46875,0.0,857.1068115234375,1.0,280.9576416015625,283.8489074707031,295.6786193847656,298.45703125,293.1499938964844,293.1499938964844,281.25,43978.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251980543136597,1.0,0.0,0.0,3.4569509029388428,3.456974506378174,7.97406357833097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.33984375,0.0,1385.34912109375,1895.4371337890625,0.0,2703.791015625,0.8703714609146118,1.0,0.0,3.0,1.0,0.0
18174000,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.6582475900650024,0.2010956108570099,0.1847701519727707,297.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9990000128746032,0.8043757677078247,0.6809718012809753,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7272012233734131,0.2702513635158539,0.1919749826192855,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.6236534714698792,0.1693563163280487,0.164594754576683,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.4515611231327057,0.0727088153362274,0.3490365445613861,284.8564453125,284.95001220703125,296.4197082519531,292.6387023925781,296.41876220703125,297.2225646972656,284.86932373046875,1.0,0.4349119365215301,1.0,1.0,0.0,1.0,-1.88604736328125,1.8860445022583008,2.87209581983916e-06,1.454816222190857,0.8086869120597839,0.8086869120597839,0.0,147.7214813232422,160.0,41942.46875,0.0,857.1068115234375,1.0,280.9576416015625,283.8489074707031,295.6786193847656,298.45703125,293.1499938964844,293.1499938964844,281.25,43978.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251980543136597,1.0,0.0,0.0,3.4569509029388428,3.456974506378174,7.97406357833097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.33984375,0.0,1385.34912109375,1895.4371337890625,0.0,2703.791015625,0.8703714609146118,1.0,0.0,3.0,1.0,0.0
18174060,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.6596848368644714,0.2044101953506469,0.1875901371240615,297.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.8110224008560181,0.6869641542434692,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7274375557899475,0.2731600105762481,0.1938683241605758,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6252134442329407,0.1723865270614624,0.1673673838376999,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.4534672200679779,0.0740311667323112,0.3547317385673523,285.0379943847656,284.95001220703125,296.4502258300781,292.62017822265625,296.4493713378906,297.23565673828125,285.0359191894531,1.0,0.4395444989204407,1.0,1.0,0.0,1.0,-1.909068584442139,1.9090656042099,2.941344519058476e-06,1.4728151559829712,0.9533993601799012,0.9533993601799012,0.0,150.47203063964844,163.0,41889.44140625,0.0,886.0509643554688,1.0,281.2416076660156,283.999755859375,295.5888671875,298.28192138671875,293.1499938964844,293.1499938964844,280.95001220703125,32249.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137794733047485,1.0,0.0,0.0,3.632842540740967,3.63286566734314,8.80615687037789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.19970703125,0.0,1486.233642578125,1895.4371337890625,0.0,2598.040771484375,0.8987573981285095,1.0,0.0,3.0,1.0,0.0
18174120,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.6596848368644714,0.2044101953506469,0.1875901371240615,297.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.8110224008560181,0.6869641542434692,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7274375557899475,0.2731600105762481,0.1938683241605758,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6252134442329407,0.1723865270614624,0.1673673838376999,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.4534672200679779,0.0740311667323112,0.3547317385673523,285.0379943847656,284.95001220703125,296.4502258300781,292.62017822265625,296.4493713378906,297.23565673828125,285.0359191894531,1.0,0.4395444989204407,1.0,1.0,0.0,1.0,-1.909068584442139,1.9090656042099,2.941344519058476e-06,1.4728151559829712,0.9533993601799012,0.9533993601799012,0.0,150.47203063964844,163.0,41889.44140625,0.0,886.0509643554688,1.0,281.2416076660156,283.999755859375,295.5888671875,298.28192138671875,293.1499938964844,293.1499938964844,280.95001220703125,32249.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137794733047485,1.0,0.0,0.0,3.632842540740967,3.63286566734314,8.80615687037789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.19970703125,0.0,1486.233642578125,1895.4371337890625,0.0,2598.040771484375,0.8987573981285095,1.0,0.0,3.0,1.0,0.0
18174180,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6609610319137573,0.2071126401424408,0.1902947127819061,297.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.8163098692893982,0.6929516196250916,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7275959253311157,0.2754640877246856,0.1956960260868072,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6268085241317749,0.1751845628023147,0.1702043265104293,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.4560814201831817,0.0753883048892021,0.3614417314529419,284.8938293457031,284.95001220703125,296.47900390625,292.59991455078125,296.47821044921875,297.2414245605469,284.9010009765625,1.0,0.4443038403987884,1.0,1.0,0.0,1.0,-1.93316662311554,1.9331636428833008,3.0149074063956505e-06,1.4916975498199463,0.8441422581672668,0.8441422581672668,0.0,153.2764892578125,166.0,42733.30859375,0.0,916.70556640625,1.0,280.95751953125,283.85089111328125,295.64288330078125,298.4532470703125,293.1499938964844,293.1499938964844,281.25,39424.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827003002166748,1.0,0.0,0.0,3.523538589477539,3.523561954498291,8.284215482490254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.91796875,0.0,1421.7105712890625,1895.4371337890625,0.0,2720.564453125,0.8798846006393433,1.0,0.0,3.0,1.0,0.0
18174240,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6609610319137573,0.2071126401424408,0.1902947127819061,297.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.8163098692893982,0.6929516196250916,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7275959253311157,0.2754640877246856,0.1956960260868072,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6268085241317749,0.1751845628023147,0.1702043265104293,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.4560814201831817,0.0753883048892021,0.3614417314529419,284.8938293457031,284.95001220703125,296.47900390625,292.59991455078125,296.47821044921875,297.2414245605469,284.9010009765625,1.0,0.4443038403987884,1.0,1.0,0.0,1.0,-1.93316662311554,1.9331636428833008,3.0149074063956505e-06,1.4916975498199463,0.8441422581672668,0.8441422581672668,0.0,153.2764892578125,166.0,42733.30859375,0.0,916.70556640625,1.0,280.95751953125,283.85089111328125,295.64288330078125,298.4532470703125,293.1499938964844,293.1499938964844,281.25,39424.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827003002166748,1.0,0.0,0.0,3.523538589477539,3.523561954498291,8.284215482490254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.91796875,0.0,1421.7105712890625,1895.4371337890625,0.0,2720.564453125,0.8798846006393433,1.0,0.0,3.0,1.0,0.0
18174300,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6614904999732971,0.2086981832981109,0.191589817404747,297.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9990000128746032,0.8194077014923096,0.6960443258285522,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7275840640068054,0.2768480479717254,0.1965591013431549,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.6275306940078735,0.1767199635505676,0.1715942621231079,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.4572641849517822,0.0761226192116737,0.3646955490112304,285.04443359375,284.95001220703125,296.49285888671875,292.5892333984375,296.4920654296875,297.2460327148437,285.0570373535156,1.0,0.446694016456604,1.0,1.0,0.0,1.0,-1.9450474977493288,1.9450445175170896,3.051516159757739e-06,1.5009795427322388,0.9486135244369508,0.9486135244369508,0.0,154.7210693359375,166.0,42316.97265625,0.0,932.25146484375,1.0,281.19927978515625,284.0082092285156,295.5650329589844,298.2479553222656,293.1499938964844,293.1499938964844,281.25,33510.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210381269454956,1.0,0.0,0.0,3.587019920349121,3.587042808532715,8.58540659010032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.4130859375,0.0,1445.9202880859375,1895.4371337890625,0.0,2665.189453125,0.8918640613555908,1.0,0.0,3.0,1.0,0.0
18174360,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.6624600887298584,0.2104759812355041,0.19316928088665,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9990000128746032,0.8228825926780701,0.6988044381141663,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.7279384136199951,0.2784377038478851,0.1976502239704132,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.6285514831542969,0.1783999800682068,0.1731724292039871,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.4589569568634033,0.0769793465733528,0.3684959709644317,285.0618591308594,284.95001220703125,296.50634765625,292.5782165527344,296.5055847167969,297.2527770996094,285.059326171875,1.0,0.4491313397884369,1.0,1.0,0.0,1.0,-1.9580270051956177,1.9580239057540887,3.091793132625753e-06,1.5111182928085327,0.9975154995918274,0.9975154995918274,0.0,156.0764617919922,169.0,42662.69140625,0.0,948.6669921875,1.0,281.2424011230469,283.9962463378906,295.5629272460937,298.30230712890625,293.1499938964844,293.1499938964844,280.95001220703125,31366.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195763826370239,1.0,0.0,0.0,3.706523895263672,3.706547498703003,9.166992640530224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.89404296875,0.0,1561.7637939453125,1895.4371337890625,0.0,2651.645263671875,0.914738953113556,1.0,0.0,3.0,1.0,0.0
18174420,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6637796759605408,0.2132184505462646,0.1959317177534103,297.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.8280522227287292,0.7047263383865356,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7281692028045654,0.2807921469211578,0.1995301991701126,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6302617788314819,0.1813401132822036,0.1761641502380371,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.4622073471546173,0.0785287618637085,0.3761696517467499,284.8866271972656,284.95001220703125,296.5325622558594,292.5553283691406,296.5318298339844,297.25714111328125,284.8918151855469,1.0,0.454052209854126,1.0,1.0,0.0,1.0,-1.9835230112075808,1.9835197925567627,3.171828893755446e-06,1.5310726165771484,0.8753394484519958,0.8753394484519958,0.0,158.9480743408203,172.0,43686.82421875,0.0,982.1231079101562,1.0,280.95660400390625,283.8098449707031,295.610107421875,298.48046875,293.1499938964844,293.1499938964844,281.25,38254.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351443409919739,1.0,0.0,0.0,3.654118061065674,3.654142379760742,8.909604503060109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.720703125,0.0,1554.6441650390625,1895.4371337890625,0.0,2796.38427734375,0.907491147518158,1.0,0.0,3.0,1.0,0.0
18174480,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6637796759605408,0.2132184505462646,0.1959317177534103,297.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.8280522227287292,0.7047263383865356,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7281692028045654,0.2807921469211578,0.1995301991701126,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6302617788314819,0.1813401132822036,0.1761641502380371,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.4622073471546173,0.0785287618637085,0.3761696517467499,284.8866271972656,284.95001220703125,296.5325622558594,292.5553283691406,296.5318298339844,297.25714111328125,284.8918151855469,1.0,0.454052209854126,1.0,1.0,0.0,1.0,-1.9835230112075808,1.9835197925567627,3.171828893755446e-06,1.5310726165771484,0.8753394484519958,0.8753394484519958,0.0,158.9480743408203,172.0,43686.82421875,0.0,982.1231079101562,1.0,280.95660400390625,283.8098449707031,295.610107421875,298.48046875,293.1499938964844,293.1499938964844,281.25,38254.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351443409919739,1.0,0.0,0.0,3.654118061065674,3.654142379760742,8.909604503060109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.720703125,0.0,1554.6441650390625,1895.4371337890625,0.0,2796.38427734375,0.907491147518158,1.0,0.0,3.0,1.0,0.0
18174540,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.6652812957763672,0.2166546583175659,0.198841243982315,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9990000128746032,0.8345573544502258,0.7105442881584167,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7285436987876892,0.2838388979434967,0.201513186097145,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.6320688724517822,0.1846963763236999,0.1792501956224441,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.4654161930084228,0.0802769213914871,0.383922666311264,285.06884765625,284.95001220703125,296.5579528808594,292.53155517578125,296.5572509765625,297.2673034667969,285.0683288574219,1.0,0.4590034484863281,1.0,1.0,0.0,1.0,-2.009399652481079,2.009396553039551,3.2541199743718607e-06,1.551258563995361,1.0,1.0,0.0,161.81703186035156,175.0,43453.21484375,0.0,1016.634033203125,1.0,281.2430725097656,283.97857666015625,295.52020263671875,298.3110046386719,293.1499938964844,293.1499938964844,280.95001220703125,32466.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284540176391602,1.0,0.0,0.0,3.7970807552337646,3.797105550765991,9.62039621299482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.40185546875,0.0,1675.5396728515625,1895.4371337890625,0.0,2734.058837890625,0.9355918765068054,1.0,0.0,3.0,1.0,0.0
18174600,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.6652812957763672,0.2166546583175659,0.198841243982315,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9990000128746032,0.8345573544502258,0.7105442881584167,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7285436987876892,0.2838388979434967,0.201513186097145,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.6320688724517822,0.1846963763236999,0.1792501956224441,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.4654161930084228,0.0802769213914871,0.383922666311264,285.06884765625,284.95001220703125,296.5579528808594,292.53155517578125,296.5572509765625,297.2673034667969,285.0683288574219,1.0,0.4590034484863281,1.0,1.0,0.0,1.0,-2.009399652481079,2.009396553039551,3.2541199743718607e-06,1.551258563995361,1.0,1.0,0.0,161.81703186035156,175.0,43453.21484375,0.0,1016.634033203125,1.0,281.2430725097656,283.97857666015625,295.52020263671875,298.3110046386719,293.1499938964844,293.1499938964844,280.95001220703125,32466.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284540176391602,1.0,0.0,0.0,3.7970807552337646,3.797105550765991,9.62039621299482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.40185546875,0.0,1675.5396728515625,1895.4371337890625,0.0,2734.058837890625,0.9355918765068054,1.0,0.0,3.0,1.0,0.0
18174660,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6667579412460327,0.2195339351892471,0.2017309814691543,297.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.8398319482803345,0.7162902355194092,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7289369106292725,0.2863433063030243,0.2034987062215805,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6339434385299683,0.1878155618906021,0.1824124157428741,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.4687849581241607,0.0820102617144584,0.3924089670181274,284.8909912109375,284.95001220703125,296.58282470703125,292.5071716308594,296.5821533203125,297.27154541015625,284.89471435546875,1.0,0.4640395045280456,1.0,1.0,0.0,1.0,-2.0361461639404297,2.0361428260803223,3.3404485293431208e-06,1.572161078453064,0.905678391456604,0.905678391456604,0.0,164.71144104003906,178.0,44605.78125,0.0,1052.8094482421875,1.0,280.9559326171875,283.7821350097656,295.56219482421875,298.4876403808594,293.1499938964844,293.1499938964844,280.6499938964844,37557.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438276648521423,1.0,0.0,0.0,3.7682509422302246,3.768276453018189,9.474862849856436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.08251953125,0.0,1680.780029296875,1895.4371337890625,0.0,2877.4970703125,0.932440221309662,1.0,0.0,3.0,1.0,0.0
18174720,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6667579412460327,0.2195339351892471,0.2017309814691543,297.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.8398319482803345,0.7162902355194092,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7289369106292725,0.2863433063030243,0.2034987062215805,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6339434385299683,0.1878155618906021,0.1824124157428741,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.4687849581241607,0.0820102617144584,0.3924089670181274,284.8909912109375,284.95001220703125,296.58282470703125,292.5071716308594,296.5821533203125,297.27154541015625,284.89471435546875,1.0,0.4640395045280456,1.0,1.0,0.0,1.0,-2.0361461639404297,2.0361428260803223,3.3404485293431208e-06,1.572161078453064,0.905678391456604,0.905678391456604,0.0,164.71144104003906,178.0,44605.78125,0.0,1052.8094482421875,1.0,280.9559326171875,283.7821350097656,295.56219482421875,298.4876403808594,293.1499938964844,293.1499938964844,280.6499938964844,37557.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438276648521423,1.0,0.0,0.0,3.7682509422302246,3.768276453018189,9.474862849856436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.08251953125,0.0,1680.780029296875,1895.4371337890625,0.0,2877.4970703125,0.932440221309662,1.0,0.0,3.0,1.0,0.0
18174780,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6675087213516235,0.2222161591053009,0.2041724771261215,297.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.8445255756378174,0.7226229906082153,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7287346720695496,0.2886125743389129,0.2051130831241607,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.6353079080581665,0.1907815635204315,0.185285598039627,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.4710975587368011,0.0835687518119812,0.3999091684818268,284.8695983886719,284.95001220703125,296.60748291015625,292.48248291015625,296.6068115234375,297.27294921875,284.879638671875,1.0,0.4690119624137878,1.0,1.0,0.0,1.0,-2.0610806941986084,2.061077356338501,3.421989049456897e-06,1.5916156768798828,0.8164668083190918,0.8164668083190918,0.0,167.8114776611328,166.0,45010.46484375,0.0,1088.634521484375,1.0,280.6578063964844,283.75787353515625,295.5208740234375,298.48486328125,293.1499938964844,293.1499938964844,280.95001220703125,42905.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549671173095703,1.0,0.0,0.0,3.463097095489502,3.463120698928833,8.002444360499794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.55908203125,0.0,1384.020751953125,1895.4371337890625,0.0,2981.814208984375,0.8708907961845398,1.0,0.0,3.0,1.0,0.0
18174840,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6675087213516235,0.2222161591053009,0.2041724771261215,297.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.8445255756378174,0.7226229906082153,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7287346720695496,0.2886125743389129,0.2051130831241607,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.6353079080581665,0.1907815635204315,0.185285598039627,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.4710975587368011,0.0835687518119812,0.3999091684818268,284.8695983886719,284.95001220703125,296.60748291015625,292.48248291015625,296.6068115234375,297.27294921875,284.879638671875,1.0,0.4690119624137878,1.0,1.0,0.0,1.0,-2.0610806941986084,2.061077356338501,3.421989049456897e-06,1.5916156768798828,0.8164668083190918,0.8164668083190918,0.0,167.8114776611328,166.0,45010.46484375,0.0,1088.634521484375,1.0,280.6578063964844,283.75787353515625,295.5208740234375,298.48486328125,293.1499938964844,293.1499938964844,280.95001220703125,42905.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549671173095703,1.0,0.0,0.0,3.463097095489502,3.463120698928833,8.002444360499794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.55908203125,0.0,1384.020751953125,1895.4371337890625,0.0,2981.814208984375,0.8708907961845398,1.0,0.0,3.0,1.0,0.0
18174900,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.669487476348877,0.2240193337202072,0.2055783569812774,297.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9990000128746032,0.8479622602462769,0.721464991569519,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7301300168037415,0.290210485458374,0.2060596197843551,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6372719407081604,0.1925410777330398,0.1868027001619339,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.4734452664852142,0.0844972804188728,0.4036161005496979,285.0181579589844,284.95001220703125,296.6198425292969,292.4700927734375,296.6191711425781,297.27764892578125,285.028076171875,1.0,0.4693481624126434,1.0,1.0,0.0,1.0,-2.068798303604126,2.0687947273254395,3.447603603490279e-06,1.5977394580841064,0.9124070405960084,0.9124070405960084,0.0,167.57595825195312,166.0,44534.97265625,0.0,1095.6502685546875,1.0,280.8977966308594,283.9068603515625,295.4338073730469,298.25897216796875,293.1499938964844,293.1499938964844,280.95001220703125,34923.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472926616668701,1.0,0.0,0.0,3.52603816986084,3.5260608196258545,8.295972406813235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.1474609375,0.0,1391.801025390625,1895.4371337890625,0.0,2909.919677734375,0.8795669078826904,1.0,0.0,3.0,1.0,0.0
18174960,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6727535724639893,0.2259695678949356,0.2072323262691497,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.8521289229393005,0.7172639966011047,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7326967120170593,0.2919692695140838,0.2072059065103531,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6402810215950012,0.1944302767515182,0.1884807646274566,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.4767867922782898,0.085586667060852,0.4078748524188995,285.0242919921875,284.95001220703125,296.6322631835937,292.4577331542969,296.631591796875,297.28399658203125,285.0213623046875,1.0,0.4687483608722687,1.0,1.0,0.0,1.0,-2.074248790740967,2.0742452144622803,3.4656825391721213e-06,1.6020174026489258,0.9428055286407472,0.9428055286407472,0.0,166.10903930664062,169.0,44717.94921875,0.0,1096.0343017578125,1.0,280.9418640136719,283.8912048339844,295.4280700683594,298.2984313964844,293.1499938964844,293.1499938964844,280.6499938964844,32611.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442720174789429,1.0,0.0,0.0,3.6271896362304688,3.6272127628326416,8.778772553341696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.77587890625,0.0,1482.743408203125,1895.4371337890625,0.0,2881.6533203125,0.897659420967102,1.0,0.0,3.0,1.0,0.0
18175020,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6770699620246887,0.2291038483381271,0.2101844400167465,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.8594523072242737,0.714430570602417,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7358044385910034,0.2947207689285278,0.2092351168394088,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6446645259857178,0.1978292614221573,0.1917479187250137,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.4819777011871338,0.0877701267600059,0.4174953699111938,284.896240234375,284.95001220703125,296.6574401855469,292.4331970214844,296.65673828125,297.2891845703125,284.9029541015625,1.0,0.4705442488193512,1.0,1.0,0.0,1.0,-2.092298746109009,2.0922951698303223,3.525603688103729e-06,1.6159852743148804,0.8369112014770508,0.8369112014770508,0.0,165.51220703125,172.0,45347.8828125,0.0,1112.455322265625,1.0,280.65777587890625,283.7607727050781,295.4669494628906,298.43878173828125,293.1499938964844,293.1499938964844,280.95001220703125,39786.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555035591125488,1.0,0.0,0.0,3.48754620552063,3.4875693321228027,8.115835612443334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.26806640625,0.0,1386.9000244140625,1895.4371337890625,0.0,2986.84228515625,0.8725326061248779,1.0,0.0,3.0,1.0,0.0
18175080,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6770699620246887,0.2291038483381271,0.2101844400167465,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.8594523072242737,0.714430570602417,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7358044385910034,0.2947207689285278,0.2092351168394088,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6446645259857178,0.1978292614221573,0.1917479187250137,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.4819777011871338,0.0877701267600059,0.4174953699111938,284.896240234375,284.95001220703125,296.6574401855469,292.4331970214844,296.65673828125,297.2891845703125,284.9029541015625,1.0,0.4705442488193512,1.0,1.0,0.0,1.0,-2.092298746109009,2.0922951698303223,3.525603688103729e-06,1.6159852743148804,0.8369112014770508,0.8369112014770508,0.0,165.51220703125,172.0,45347.8828125,0.0,1112.455322265625,1.0,280.65777587890625,283.7607727050781,295.4669494628906,298.43878173828125,293.1499938964844,293.1499938964844,280.95001220703125,39786.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555035591125488,1.0,0.0,0.0,3.48754620552063,3.4875693321228027,8.115835612443334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.26806640625,0.0,1386.9000244140625,1895.4371337890625,0.0,2986.84228515625,0.8725326061248779,1.0,0.0,3.0,1.0,0.0
18175140,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.6809309720993042,0.2330105900764465,0.2134471833705902,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9990000128746032,0.8681251406669617,0.7139886021614075,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7383922934532166,0.2982218563556671,0.2114860713481903,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.6486265659332275,0.2017151564359665,0.1952468752861023,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.4866818487644195,0.0903164222836494,0.4282960593700409,285.047119140625,284.95001220703125,296.6833190917969,292.4091491699219,296.6826477050781,297.3004150390625,285.0444030761719,1.0,0.4734986126422882,1.0,1.0,0.0,1.0,-2.1155593395233154,2.115555763244629,3.603731784096453e-06,1.634040594100952,0.9752565622329712,0.9752565622329712,0.0,165.98074340820312,175.0,45225.234375,0.0,1138.3658447265625,1.0,280.9421691894531,283.8924255371094,295.38873291015625,298.28289794921875,293.1499938964844,293.1499938964844,280.6499938964844,31642.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847132682800293,1.0,0.0,0.0,3.6677422523498535,3.667765855789185,8.976167009677738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.501953125,0.0,1520.2386474609375,1895.4371337890625,0.0,2908.42236328125,0.9060668349266052,1.0,0.0,3.0,1.0,0.0
18175200,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.6809309720993042,0.2330105900764465,0.2134471833705902,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9990000128746032,0.8681251406669617,0.7139886021614075,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7383922934532166,0.2982218563556671,0.2114860713481903,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.6486265659332275,0.2017151564359665,0.1952468752861023,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.4866818487644195,0.0903164222836494,0.4282960593700409,285.047119140625,284.95001220703125,296.6833190917969,292.4091491699219,296.6826477050781,297.3004150390625,285.0444030761719,1.0,0.4734986126422882,1.0,1.0,0.0,1.0,-2.1155593395233154,2.115555763244629,3.603731784096453e-06,1.634040594100952,0.9752565622329712,0.9752565622329712,0.0,165.98074340820312,175.0,45225.234375,0.0,1138.3658447265625,1.0,280.9421691894531,283.8924255371094,295.38873291015625,298.28289794921875,293.1499938964844,293.1499938964844,280.6499938964844,31642.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847132682800293,1.0,0.0,0.0,3.6677422523498535,3.667765855789185,8.976167009677738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.501953125,0.0,1520.2386474609375,1895.4371337890625,0.0,2908.42236328125,0.9060668349266052,1.0,0.0,3.0,1.0,0.0
18175260,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6839993000030518,0.2362450957298278,0.2165840417146682,297.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.8752679824829102,0.7153842449188232,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7402879595756531,0.3010622859001159,0.2136506289243698,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6520585417747498,0.2052764892578125,0.1987625062465667,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.4910208582878113,0.0928012803196907,0.4398788809776306,284.8944702148437,284.95001220703125,296.71026611328125,292.3858947753906,296.70953369140625,297.3051452636719,284.89996337890625,1.0,0.4773253202438354,1.0,1.0,0.0,1.0,-2.1417369842529297,2.141733407974243,3.69286726709106e-06,1.654423713684082,0.8625427484512329,0.8625427484512329,0.0,167.2433624267578,178.0,46189.79296875,0.0,1170.720947265625,1.0,280.6571960449219,283.7287292480469,295.4326477050781,298.45294189453125,293.1499938964844,293.1499938964844,280.95001220703125,38563.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861007034778595,1.0,0.0,0.0,3.5892996788024902,3.5893237590789795,8.596323937126726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.2080078125,0.0,1485.541748046875,1895.4371337890625,0.0,3038.449951171875,0.8936821818351746,1.0,0.0,3.0,1.0,0.0
18175320,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6839993000030518,0.2362450957298278,0.2165840417146682,297.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.8752679824829102,0.7153842449188232,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7402879595756531,0.3010622859001159,0.2136506289243698,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6520585417747498,0.2052764892578125,0.1987625062465667,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.4910208582878113,0.0928012803196907,0.4398788809776306,284.8944702148437,284.95001220703125,296.71026611328125,292.3858947753906,296.70953369140625,297.3051452636719,284.89996337890625,1.0,0.4773253202438354,1.0,1.0,0.0,1.0,-2.1417369842529297,2.141733407974243,3.69286726709106e-06,1.654423713684082,0.8625427484512329,0.8625427484512329,0.0,167.2433624267578,178.0,46189.79296875,0.0,1170.720947265625,1.0,280.6571960449219,283.7287292480469,295.4326477050781,298.45294189453125,293.1499938964844,293.1499938964844,280.95001220703125,38563.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861007034778595,1.0,0.0,0.0,3.5892996788024902,3.5893237590789795,8.596323937126726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.2080078125,0.0,1485.541748046875,1895.4371337890625,0.0,3038.449951171875,0.8936821818351746,1.0,0.0,3.0,1.0,0.0
18175380,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.6869319081306458,0.2402492761611938,0.2199505269527435,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9990000128746032,0.8836427927017212,0.7178308963775635,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7419964671134949,0.3046353757381439,0.2159670293331146,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.6553102731704712,0.2092923671007156,0.2024178206920623,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.4950456917285919,0.0954966768622398,0.4516515135765075,285.05828857421875,284.95001220703125,296.738525390625,292.3636779785156,296.73779296875,297.3153686523437,285.0564880371094,1.0,0.4817258715629577,1.0,1.0,0.0,1.0,-2.170027732849121,2.1700239181518555,3.7904069358774e-06,1.6763854026794434,1.0,1.0,0.0,168.97845458984375,181.0,46066.1640625,0.0,1207.754638671875,1.0,280.9429626464844,283.8763427734375,295.35125732421875,298.2959899902344,293.1499938964844,293.1499938964844,280.6499938964844,31793.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542795777320862,1.0,0.0,0.0,3.756009340286255,3.7560336589813232,9.413402608515752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.634765625,0.0,1621.9486083984375,1895.4371337890625,0.0,2975.369384765625,0.926076352596283,1.0,0.0,3.0,1.0,0.0
18175440,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.6869319081306458,0.2402492761611938,0.2199505269527435,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9990000128746032,0.8836427927017212,0.7178308963775635,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7419964671134949,0.3046353757381439,0.2159670293331146,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.6553102731704712,0.2092923671007156,0.2024178206920623,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.4950456917285919,0.0954966768622398,0.4516515135765075,285.05828857421875,284.95001220703125,296.738525390625,292.3636779785156,296.73779296875,297.3153686523437,285.0564880371094,1.0,0.4817258715629577,1.0,1.0,0.0,1.0,-2.170027732849121,2.1700239181518555,3.7904069358774e-06,1.6763854026794434,1.0,1.0,0.0,168.97845458984375,181.0,46066.1640625,0.0,1207.754638671875,1.0,280.9429626464844,283.8763427734375,295.35125732421875,298.2959899902344,293.1499938964844,293.1499938964844,280.6499938964844,31793.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542795777320862,1.0,0.0,0.0,3.756009340286255,3.7560336589813232,9.413402608515752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.634765625,0.0,1621.9486083984375,1895.4371337890625,0.0,2975.369384765625,0.926076352596283,1.0,0.0,3.0,1.0,0.0
18175500,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6884506940841675,0.2420381605625152,0.2217490226030349,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.8873625993728638,0.7192295789718628,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7428910136222839,0.3062235116958618,0.2172202616930008,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.656989574432373,0.2112118899822235,0.2043507993221283,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.497166246175766,0.0968460962176323,0.4580062627792358,284.9103088378906,284.95001220703125,296.7532653808594,292.35302734375,296.75250244140625,297.3187866210937,284.897705078125,1.0,0.4841224253177643,1.0,1.0,0.0,1.0,-2.1853280067443848,2.18532395362854,3.843771992251277e-06,1.6882892847061155,0.9250686168670654,0.9250686168670654,0.0,169.95330810546875,181.0,47212.4609375,0.0,1228.236328125,1.0,280.6952514648437,283.6942749023437,295.41070556640625,298.5234680175781,293.1499938964844,293.1499938964844,280.6499938964844,34568.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637508749961853,1.0,0.0,0.0,3.781400442123413,3.7814254760742174,9.5411041911575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.56396484375,0.0,1673.23486328125,1895.4371337890625,0.0,3064.18798828125,0.9321454167366028,1.0,0.0,3.0,1.0,0.0
18175560,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6894044280052185,0.2435823231935501,0.2232249975204467,297.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.890583336353302,0.7212098240852356,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7433262467384338,0.3075567781925201,0.2182245403528213,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6582707762718201,0.2129720449447631,0.2060902714729309,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.4989443719387054,0.0980783104896545,0.4638841450214386,284.8927917480469,284.95001220703125,296.7684631347656,292.3427734375,296.7676696777344,297.31951904296875,284.8970031738281,1.0,0.4865710139274597,1.0,1.0,0.0,1.0,-2.199835538864136,2.19983172416687,3.894742803822737e-06,1.6995770931243896,0.893496036529541,0.893496036529541,0.0,171.134033203125,184.0,47240.35546875,0.0,1248.8271484375,1.0,280.6565856933594,283.69287109375,295.39483642578125,298.4774169921875,293.1499938964844,293.1499938964844,280.95001220703125,37742.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690543174743652,1.0,0.0,0.0,3.7144479751586914,3.714473009109497,9.206231084135652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.8955078125,0.0,1619.3262939453125,1895.4371337890625,0.0,3113.939208984375,0.9206463098526,1.0,0.0,3.0,1.0,0.0
18175620,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.6918972134590149,0.2477227598428726,0.2266930490732193,297.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9990000128746032,0.8988212943077087,0.7250331044197083,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7446162700653076,0.3112064003944397,0.2205922156572342,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.6611678004264832,0.2170998603105545,0.2098579108715057,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.5026717185974121,0.1008520200848579,0.4760811626911163,285.0769958496094,284.95001220703125,296.8003234863281,292.3234558105469,296.79949951171875,297.3288879394531,285.07794189453125,1.0,0.4916780591011047,1.0,1.0,0.0,1.0,-2.230609893798828,2.2306058406829834,4.003918093076209e-06,1.723442316055298,1.0,1.0,0.0,173.50709533691406,187.0,46969.0390625,0.0,1292.731201171875,1.0,280.9434814453125,283.8688049316406,295.3131408691406,298.3134765625,293.1499938964844,293.1499938964844,280.6499938964844,33147.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627901077270508,1.0,0.0,0.0,3.836329221725464,3.8363544940948486,9.820305422181264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.09033203125,0.0,1728.0848388671875,1895.4371337890625,0.0,3055.17529296875,0.9449847936630248,1.0,0.0,3.0,1.0,0.0
