time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175680,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.6918972134590149,0.2477227598428726,0.2266930490732193,297.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9990000128746032,0.8988212943077087,0.7250331044197083,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7446162700653076,0.3112064003944397,0.2205922156572342,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.6611678004264832,0.2170998603105545,0.2098579108715057,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.5026717185974121,0.1008520200848579,0.4760811626911163,285.0769958496094,284.95001220703125,296.8003234863281,292.3234558105469,296.79949951171875,297.3288879394531,285.07794189453125,1.0,0.4916780591011047,1.0,1.0,0.0,1.0,-2.230609893798828,2.2306058406829834,4.003918093076209e-06,1.723442316055298,1.0,1.0,0.0,173.50709533691406,187.0,46969.0390625,0.0,1292.731201171875,1.0,280.9434814453125,283.8688049316406,295.3131408691406,298.3134765625,293.1499938964844,293.1499938964844,280.6499938964844,33147.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627901077270508,1.0,0.0,0.0,3.836329221725464,3.8363544940948486,9.820305422181264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.09033203125,0.0,1728.0848388671875,1895.4371337890625,0.0,3055.17529296875,0.9449847936630248,1.0,0.0,3.0,1.0,0.0
18175740,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6943312883377075,0.2513701021671295,0.2302471399307251,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.9058729410171508,0.7291727066040039,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7457948327064514,0.3142668306827545,0.2229645103216171,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6639991998672485,0.2209235429763794,0.2136868387460708,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.5065208673477173,0.1035510152578353,0.4888876080513,284.90771484375,284.95001220703125,296.83447265625,292.30596923828125,296.8335876464844,297.3334045410156,284.9105834960937,1.0,0.4970371723175049,1.0,1.0,0.0,1.0,-2.2626843452453613,2.2626802921295166,4.119507138966583e-06,1.7483665943145752,0.9310805201530457,0.9310805201530457,0.0,176.0664825439453,190.0,48356.6484375,0.0,1339.8592529296875,1.0,280.6556396484375,283.6724548339844,295.3587951660156,298.5057678222656,293.1499938964844,293.1499938964844,280.3500061035156,36801.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774722218513489,1.0,0.0,0.0,3.8285536766052246,3.828579664230346,9.78053890321462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.02197265625,0.0,1747.3270263671875,1895.4371337890625,0.0,3192.886962890625,0.9455991387367249,1.0,0.0,3.0,1.0,0.0
18175800,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6943312883377075,0.2513701021671295,0.2302471399307251,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.9058729410171508,0.7291727066040039,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7457948327064514,0.3142668306827545,0.2229645103216171,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6639991998672485,0.2209235429763794,0.2136868387460708,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.5065208673477173,0.1035510152578353,0.4888876080513,284.90771484375,284.95001220703125,296.83447265625,292.30596923828125,296.8335876464844,297.3334045410156,284.9105834960937,1.0,0.4970371723175049,1.0,1.0,0.0,1.0,-2.2626843452453613,2.2626802921295166,4.119507138966583e-06,1.7483665943145752,0.9310805201530457,0.9310805201530457,0.0,176.0664825439453,190.0,48356.6484375,0.0,1339.8592529296875,1.0,280.6556396484375,283.6724548339844,295.3587951660156,298.5057678222656,293.1499938964844,293.1499938964844,280.3500061035156,36801.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774722218513489,1.0,0.0,0.0,3.8285536766052246,3.828579664230346,9.78053890321462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.02197265625,0.0,1747.3270263671875,1895.4371337890625,0.0,3192.886962890625,0.9455991387367249,1.0,0.0,3.0,1.0,0.0
18175860,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6958596110343933,0.2547667622566223,0.233317568898201,297.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.9121853113174438,0.7343433499336243,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.746144711971283,0.3169591426849365,0.2248783558607101,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6660517454147339,0.2244887501001358,0.2171245813369751,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.5095593929290771,0.1059900894761085,0.5003394484519958,284.8740234375,284.95001220703125,296.8711853027344,292.2906188964844,296.8702697753906,297.3342590332031,284.8816833496094,1.0,0.502413809299469,1.0,1.0,0.0,1.0,-2.292768239974976,2.292764186859131,4.229447313264245e-06,1.771708846092224,0.8408674597740173,0.8408674597740173,0.0,178.993408203125,193.0,48990.96484375,0.0,1387.1025390625,1.0,280.3572082519531,283.6243591308594,295.3302307128906,298.5305480957031,293.1499938964844,293.1499938964844,280.6499938964844,41757.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887094259262085,1.0,0.0,0.0,3.5779199600219727,3.577944278717041,8.541900911041012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.77783203125,0.0,1496.6700439453125,1895.4371337890625,0.0,3298.13623046875,0.89475017786026,1.0,0.0,3.0,1.0,0.0
18175920,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6958596110343933,0.2547667622566223,0.233317568898201,297.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.9121853113174438,0.7343433499336243,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.746144711971283,0.3169591426849365,0.2248783558607101,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6660517454147339,0.2244887501001358,0.2171245813369751,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.5095593929290771,0.1059900894761085,0.5003394484519958,284.8740234375,284.95001220703125,296.8711853027344,292.2906188964844,296.8702697753906,297.3342590332031,284.8816833496094,1.0,0.502413809299469,1.0,1.0,0.0,1.0,-2.292768239974976,2.292764186859131,4.229447313264245e-06,1.771708846092224,0.8408674597740173,0.8408674597740173,0.0,178.993408203125,193.0,48990.96484375,0.0,1387.1025390625,1.0,280.3572082519531,283.6243591308594,295.3302307128906,298.5305480957031,293.1499938964844,293.1499938964844,280.6499938964844,41757.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887094259262085,1.0,0.0,0.0,3.5779199600219727,3.577944278717041,8.541900911041012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.77783203125,0.0,1496.6700439453125,1895.4371337890625,0.0,3298.13623046875,0.89475017786026,1.0,0.0,3.0,1.0,0.0
18175980,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.6985883116722107,0.2594124972820282,0.2372650355100631,297.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9990000128746032,0.9206873178482056,0.7385848164558411,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7474456429481506,0.3208557367324829,0.2274217903614044,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.6689214110374451,0.2288293838500976,0.2210861295461654,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.5132671594619751,0.1088942512869834,0.5129799842834473,285.04449462890625,284.95001220703125,296.9107971191406,292.2776184082031,296.9097900390625,297.34442138671875,285.04327392578125,1.0,0.5079249739646912,1.0,1.0,0.0,1.0,-2.325599908828736,2.3255956172943115,4.3510540308489e-06,1.7971153259277344,0.9850515723228456,0.9850515723228456,0.0,181.6631774902344,196.0,48957.08203125,0.0,1437.74462890625,1.0,280.6428527832031,283.7762145996094,295.2546081542969,298.37030029296875,293.1499938964844,293.1499938964844,280.3500061035156,32419.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794291019439697,1.0,0.0,0.0,3.736590623855591,3.73661470413208,9.316318028140812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.4560546875,0.0,1604.2275390625,1895.4371337890625,0.0,3211.22998046875,0.9221755862236024,1.0,0.0,3.0,1.0,0.0
18176040,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.6985883116722107,0.2594124972820282,0.2372650355100631,297.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9990000128746032,0.9206873178482056,0.7385848164558411,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7474456429481506,0.3208557367324829,0.2274217903614044,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.6689214110374451,0.2288293838500976,0.2210861295461654,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.5132671594619751,0.1088942512869834,0.5129799842834473,285.04449462890625,284.95001220703125,296.9107971191406,292.2776184082031,296.9097900390625,297.34442138671875,285.04327392578125,1.0,0.5079249739646912,1.0,1.0,0.0,1.0,-2.325599908828736,2.3255956172943115,4.3510540308489e-06,1.7971153259277344,0.9850515723228456,0.9850515723228456,0.0,181.6631774902344,196.0,48957.08203125,0.0,1437.74462890625,1.0,280.6428527832031,283.7762145996094,295.2546081542969,298.37030029296875,293.1499938964844,293.1499938964844,280.3500061035156,32419.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794291019439697,1.0,0.0,0.0,3.736590623855591,3.73661470413208,9.316318028140812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.4560546875,0.0,1604.2275390625,1895.4371337890625,0.0,3211.22998046875,0.9221755862236024,1.0,0.0,3.0,1.0,0.0
18176100,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7000671625137329,0.261463314294815,0.2393245697021484,297.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.924470603466034,0.7405661940574646,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7482202053070068,0.3225646317005157,0.2287749946117401,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6704930067062378,0.2308874279260635,0.2231687009334564,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.5153810381889343,0.1103606894612312,0.5199061632156372,284.9045715332031,284.95001220703125,296.9317626953125,292.2720947265625,296.9307556152344,297.34771728515625,284.89501953125,1.0,0.5107594728469849,1.0,1.0,0.0,1.0,-2.342902421951294,2.34289813041687,4.415932380652521e-06,1.8105380535125728,0.9030376076698304,0.9030376076698304,0.0,182.9813690185547,196.0,50137.13671875,0.0,1464.544677734375,1.0,280.3952331542969,283.6048889160156,295.31915283203125,298.6064453125,293.1499938964844,293.1499938964844,280.3500061035156,35445.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878234624862671,1.0,0.0,0.0,3.747720718383789,3.7477457523345934,9.371901796839666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.92138671875,0.0,1640.3665771484375,1895.4371337890625,0.0,3289.846923828125,0.9249902367591858,1.0,0.0,3.0,1.0,0.0
18176160,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.701029896736145,0.2632829546928406,0.2410434931516647,297.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.9278411269187928,0.7429966926574707,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7485795617103577,0.3240343630313873,0.2298717051744461,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.67169588804245,0.232793927192688,0.2250464558601379,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.5171891450881958,0.1117224469780922,0.5263626575469971,284.9066162109375,284.95001220703125,296.9535827636719,292.26727294921875,296.9525451660156,297.3486328125,284.9112548828125,1.0,0.5135807394981384,1.0,1.0,0.0,1.0,-2.359217405319214,2.359212875366211,4.477564289118163e-06,1.823192477226257,0.8862677216529846,0.8862677216529846,0.0,184.4534454345703,199.0,50196.2421875,0.0,1491.0286865234375,1.0,280.3567199707031,283.6173400878906,295.3104248046875,298.56671142578125,293.1499938964844,293.1499938964844,280.6499938964844,37967.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923123478889465,1.0,0.0,0.0,3.675549983978272,3.675574779510498,9.01442376743944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.9453125,0.0,1576.6033935546875,1895.4371337890625,0.0,3331.825927734375,0.912478506565094,1.0,0.0,3.0,1.0,0.0
18176220,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.7036600708961487,0.267954409122467,0.2450164407491684,297.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.9990000128746032,0.9363903403282166,0.7472835183143616,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.7498605251312256,0.3279481828212738,0.2324381470680236,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.674584150314331,0.2372349202632904,0.2291174232959747,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.5211899876594543,0.1148051917552948,0.5399358868598938,285.0791320800781,284.95001220703125,296.9998779296875,292.25982666015625,296.998779296875,297.3577880859375,285.079833984375,1.0,0.5193003416061401,1.0,1.0,0.0,1.0,-2.393416166305542,2.393411636352539,4.608052222465631e-06,1.8496352434158323,1.0,1.0,0.0,187.23599243164065,202.0,50085.4921875,0.0,1546.281005859375,1.0,280.643310546875,283.779052734375,295.2498474121094,298.4334411621094,293.1499938964844,293.1499938964844,280.3500061035156,32809.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862883448600769,1.0,0.0,0.0,3.816760778427124,3.8167858123779297,9.720378102429097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.91650390625,0.0,1701.7723388671875,1895.4371337890625,0.0,3275.479736328125,0.9403074979782104,1.0,0.0,3.0,1.0,0.0
18176280,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.7036600708961487,0.267954409122467,0.2450164407491684,297.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.9990000128746032,0.9363903403282166,0.7472835183143616,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.7498605251312256,0.3279481828212738,0.2324381470680236,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.674584150314331,0.2372349202632904,0.2291174232959747,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.5211899876594543,0.1148051917552948,0.5399358868598938,285.0791320800781,284.95001220703125,296.9998779296875,292.25982666015625,296.998779296875,297.3577880859375,285.079833984375,1.0,0.5193003416061401,1.0,1.0,0.0,1.0,-2.393416166305542,2.393411636352539,4.608052222465631e-06,1.8496352434158323,1.0,1.0,0.0,187.23599243164065,202.0,50085.4921875,0.0,1546.281005859375,1.0,280.643310546875,283.779052734375,295.2498474121094,298.4334411621094,293.1499938964844,293.1499938964844,280.3500061035156,32809.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862883448600769,1.0,0.0,0.0,3.816760778427124,3.8167858123779297,9.720378102429097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.91650390625,0.0,1701.7723388671875,1895.4371337890625,0.0,3275.479736328125,0.9403074979782104,1.0,0.0,3.0,1.0,0.0
18176340,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7060957551002502,0.2719035148620605,0.2488877475261688,297.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9990000128746032,0.9436782598495485,0.7516825199127197,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7510313391685486,0.3311872184276581,0.2349466979503631,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6773980259895325,0.2413019984960556,0.233193814754486,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.5253238081932068,0.117772452533245,0.5540280938148499,284.9170227050781,284.95001220703125,297.04998779296875,292.2555236816406,297.0487976074219,297.36138916015625,284.9197998046875,1.0,0.5251234769821167,1.0,1.0,0.0,1.0,-2.428194761276245,2.428189992904663,4.7428675316041335e-06,1.8765867948532104,0.9347327351570128,0.9347327351570128,0.0,190.11178588867188,205.0,51639.984375,0.0,1603.9808349609375,1.0,280.35577392578125,283.586669921875,295.30712890625,298.64923095703125,293.1499938964844,293.1499938964844,280.04998779296875,36451.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006344676017761,1.0,0.0,0.0,3.818015336990357,3.8180410861968994,9.726769576445804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.25732421875,0.0,1731.78369140625,1895.4371337890625,0.0,3409.498046875,0.9430751204490662,1.0,0.0,3.0,1.0,0.0
18176400,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7060957551002502,0.2719035148620605,0.2488877475261688,297.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9990000128746032,0.9436782598495485,0.7516825199127197,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7510313391685486,0.3311872184276581,0.2349466979503631,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6773980259895325,0.2413019984960556,0.233193814754486,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.5253238081932068,0.117772452533245,0.5540280938148499,284.9170227050781,284.95001220703125,297.04998779296875,292.2555236816406,297.0487976074219,297.36138916015625,284.9197998046875,1.0,0.5251234769821167,1.0,1.0,0.0,1.0,-2.428194761276245,2.428189992904663,4.7428675316041335e-06,1.8765867948532104,0.9347327351570128,0.9347327351570128,0.0,190.11178588867188,205.0,51639.984375,0.0,1603.9808349609375,1.0,280.35577392578125,283.586669921875,295.30712890625,298.64923095703125,293.1499938964844,293.1499938964844,280.04998779296875,36451.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006344676017761,1.0,0.0,0.0,3.818015336990357,3.8180410861968994,9.726769576445804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.25732421875,0.0,1731.78369140625,1895.4371337890625,0.0,3409.498046875,0.9430751204490662,1.0,0.0,3.0,1.0,0.0
18176460,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7073222398757935,0.2752217948436737,0.2520147264003753,297.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.9499172568321228,0.7573769092559814,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7511560916900635,0.3337231278419494,0.2368489652872085,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6791360974311829,0.2447568923234939,0.2366641759872436,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.5281439423561096,0.1201116815209388,0.5657163262367249,284.88336181640625,284.95001220703125,297.1021423339844,292.2542724609375,297.1009521484375,297.3580322265625,284.8894958496094,1.0,0.530791163444519,1.0,1.0,0.0,1.0,-2.4592926502227783,2.4592878818511963,4.865096343564801e-06,1.9006743431091309,0.8515150547027588,0.8515150547027588,0.0,193.4185791015625,208.0,52433.0,0.0,1659.8018798828125,1.0,280.0572204589844,283.5309143066406,295.2934875488281,298.69970703125,293.1499938964844,293.1499938964844,280.3500061035156,40835.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116250872612,1.0,0.0,0.0,3.6031205654144287,3.603145122528076,8.662652248858649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.89599609375,0.0,1517.348388671875,1895.4371337890625,0.0,3511.67919921875,0.8994801044464111,1.0,0.0,3.0,1.0,0.0
18176520,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7073222398757935,0.2752217948436737,0.2520147264003753,297.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.9499172568321228,0.7573769092559814,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7511560916900635,0.3337231278419494,0.2368489652872085,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6791360974311829,0.2447568923234939,0.2366641759872436,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.5281439423561096,0.1201116815209388,0.5657163262367249,284.88336181640625,284.95001220703125,297.1021423339844,292.2542724609375,297.1009521484375,297.3580322265625,284.8894958496094,1.0,0.530791163444519,1.0,1.0,0.0,1.0,-2.4592926502227783,2.4592878818511963,4.865096343564801e-06,1.9006743431091309,0.8515150547027588,0.8515150547027588,0.0,193.4185791015625,208.0,52433.0,0.0,1659.8018798828125,1.0,280.0572204589844,283.5309143066406,295.2934875488281,298.69970703125,293.1499938964844,293.1499938964844,280.3500061035156,40835.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116250872612,1.0,0.0,0.0,3.6031205654144287,3.603145122528076,8.662652248858649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.89599609375,0.0,1517.348388671875,1895.4371337890625,0.0,3511.67919921875,0.8994801044464111,1.0,0.0,3.0,1.0,0.0
18176580,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7090707421302795,0.2793911099433899,0.2556297183036804,297.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9990000128746032,0.9577144384384156,0.7628408074378967,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7516684532165527,0.3370349705219269,0.2390640527009964,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.6809781193733215,0.2485179305076599,0.2401960641145706,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.5305339097976685,0.1223925054073333,0.5761911273002625,285.0447998046875,284.95001220703125,297.1543884277344,292.2557678222656,297.1531982421875,297.3594055175781,285.0436096191406,1.0,0.5363178253173828,1.0,1.0,0.0,1.0,-2.4896883964538574,2.4896833896636963,4.985970008419827e-06,1.9241441488265991,0.9926742911338806,0.9926742911338806,0.0,196.63619995117188,211.0,52417.5546875,0.0,1715.4361572265625,1.0,280.343017578125,283.6778564453125,295.23590087890625,298.5599060058594,293.1499938964844,293.1499938964844,280.04998779296875,32437.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903188705444336,1.0,0.0,0.0,3.758968114852905,3.7589926719665527,9.428239309272612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.57763671875,0.0,1630.36083984375,1895.4371337890625,0.0,3433.289306640625,0.9272146224975586,1.0,0.0,3.0,1.0,0.0
18176640,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7090707421302795,0.2793911099433899,0.2556297183036804,297.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9990000128746032,0.9577144384384156,0.7628408074378967,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7516684532165527,0.3370349705219269,0.2390640527009964,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.6809781193733215,0.2485179305076599,0.2401960641145706,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.5305339097976685,0.1223925054073333,0.5761911273002625,285.0447998046875,284.95001220703125,297.1543884277344,292.2557678222656,297.1531982421875,297.3594055175781,285.0436096191406,1.0,0.5363178253173828,1.0,1.0,0.0,1.0,-2.4896883964538574,2.4896833896636963,4.985970008419827e-06,1.9241441488265991,0.9926742911338806,0.9926742911338806,0.0,196.63619995117188,211.0,52417.5546875,0.0,1715.4361572265625,1.0,280.343017578125,283.6778564453125,295.23590087890625,298.5599060058594,293.1499938964844,293.1499938964844,280.04998779296875,32437.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903188705444336,1.0,0.0,0.0,3.758968114852905,3.7589926719665527,9.428239309272612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.57763671875,0.0,1630.36083984375,1895.4371337890625,0.0,3433.289306640625,0.9272146224975586,1.0,0.0,3.0,1.0,0.0
18176700,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7099000215530396,0.2810788154602051,0.2574162781238556,297.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.9609414935112,0.7655780911445618,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7519177198410034,0.3383323848247528,0.2401691228151321,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6818526983261108,0.2501432299613952,0.2419296652078628,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.5316677093505859,0.1233856678009033,0.581303596496582,284.9042663574219,284.95001220703125,297.1805114746094,292.25750732421875,297.1793518066406,297.357421875,284.89599609375,1.0,0.5390501618385315,1.0,1.0,0.0,1.0,-2.504678964614868,2.504673719406128,5.046206752012949e-06,1.935752391815185,0.9099079966545104,0.9099079966545104,0.0,198.25265502929688,211.0,53641.35546875,0.0,1743.4129638671875,1.0,280.09478759765625,283.50750732421875,295.303466796875,298.8041687011719,293.1499938964844,293.1499938964844,280.04998779296875,35429.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112726449966432,1.0,0.0,0.0,3.769777536392212,3.7698025703430176,9.482541258876154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.83740234375,0.0,1666.1495361328125,1895.4371337890625,0.0,3508.41064453125,0.9300038814544678,1.0,0.0,3.0,1.0,0.0
18176760,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7101705074310303,0.2824867069721222,0.2587985396385193,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.9636677503585817,0.7688354253768921,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7516968846321106,0.3393391668796539,0.2409709990024566,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6822713017463684,0.2515480816364288,0.2433785498142242,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.5323085784912109,0.1241884157061576,0.585506021976471,284.9079895019531,284.95001220703125,297.2066955566406,292.2598571777344,297.2055358886719,297.352783203125,284.91192626953125,1.0,0.5416913628578186,1.0,1.0,0.0,1.0,-2.5180087089538574,2.518003463745117,5.100072485220153e-06,1.946070432662964,0.8947458267211914,0.8947458267211914,0.0,200.0341033935547,214.0,53704.421875,0.0,1769.99951171875,1.0,280.0565490722656,283.51837158203125,295.3002319335937,298.7699279785156,293.1499938964844,293.1499938964844,280.3500061035156,37732.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153740406036376,1.0,0.0,0.0,3.704619646072388,3.704644680023194,9.157576528195932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.916015625,0.0,1607.947265625,1895.4371337890625,0.0,3546.40771484375,0.9187989830970764,1.0,0.0,3.0,1.0,0.0
18176820,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7113194465637207,0.2862705588340759,0.2620271742343902,297.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9990000128746032,0.9707098603248596,0.7747400999069214,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7517479062080383,0.3422329723834991,0.242872878909111,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.6834678053855896,0.2548665106296539,0.2464581280946731,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.5336717367172241,0.1259879469871521,0.593710720539093,285.0741271972656,284.95001220703125,297.2591552734375,292.2663879394531,297.25799560546875,297.3505249023437,285.07476806640625,1.0,0.546853244304657,1.0,1.0,0.0,1.0,-2.54482364654541,2.54481840133667,5.209131813899148e-06,1.966735482215881,1.0,1.0,0.0,203.3699951171875,217.0,53509.875,0.0,1823.12646484375,1.0,280.3433837890625,283.6786499023437,295.2551574707031,298.6474304199219,293.1499938964844,293.1499938964844,280.04998779296875,33113.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092360138893129,1.0,0.0,0.0,3.833949089050293,3.8339743614196777,9.80812501438777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.70703125,0.0,1724.925537109375,1895.4371337890625,0.0,3489.51220703125,0.9444382190704346,1.0,0.0,3.0,1.0,0.0
18176880,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7113194465637207,0.2862705588340759,0.2620271742343902,297.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9990000128746032,0.9707098603248596,0.7747400999069214,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7517479062080383,0.3422329723834991,0.242872878909111,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.6834678053855896,0.2548665106296539,0.2464581280946731,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.5336717367172241,0.1259879469871521,0.593710720539093,285.0741271972656,284.95001220703125,297.2591552734375,292.2663879394531,297.25799560546875,297.3505249023437,285.07476806640625,1.0,0.546853244304657,1.0,1.0,0.0,1.0,-2.54482364654541,2.54481840133667,5.209131813899148e-06,1.966735482215881,1.0,1.0,0.0,203.3699951171875,217.0,53509.875,0.0,1823.12646484375,1.0,280.3433837890625,283.6786499023437,295.2551574707031,298.6474304199219,293.1499938964844,293.1499938964844,280.04998779296875,33113.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092360138893129,1.0,0.0,0.0,3.833949089050293,3.8339743614196777,9.80812501438777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.70703125,0.0,1724.925537109375,1895.4371337890625,0.0,3489.51220703125,0.9444382190704346,1.0,0.0,3.0,1.0,0.0
18176940,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7121755480766296,0.2891547679901123,0.2650098502635956,297.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9990000128746032,0.976187527179718,0.7807653546333313,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7515951991081238,0.3442893624305725,0.2446072548627853,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6844336986541748,0.2576109170913696,0.2493619620800018,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.5347943305969238,0.1274413615465164,0.6014078855514526,284.9139404296875,284.95001220703125,297.311767578125,292.2752685546875,297.31060791015625,297.34228515625,284.91650390625,1.0,0.5518776774406433,1.0,1.0,0.0,1.0,-2.570472478866577,2.570467233657837,5.314671398082282e-06,1.9865665435791016,0.9336534738540648,0.9336534738540648,0.0,206.7479248046875,220.0,55012.5390625,0.0,1875.6358642578125,1.0,280.0556945800781,283.49029541015625,295.3200378417969,298.869384765625,293.1499938964844,293.1499938964844,279.75,36683.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922064483165741,1.0,0.0,0.0,3.82619047164917,3.826216220855713,9.768467634785338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.5869140625,0.0,1743.52587890625,1895.4371337890625,0.0,3608.19873046875,0.9450887441635132,1.0,0.0,3.0,1.0,0.0
18177000,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7121755480766296,0.2891547679901123,0.2650098502635956,297.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9990000128746032,0.976187527179718,0.7807653546333313,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7515951991081238,0.3442893624305725,0.2446072548627853,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6844336986541748,0.2576109170913696,0.2493619620800018,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.5347943305969238,0.1274413615465164,0.6014078855514526,284.9139404296875,284.95001220703125,297.311767578125,292.2752685546875,297.31060791015625,297.34228515625,284.91650390625,1.0,0.5518776774406433,1.0,1.0,0.0,1.0,-2.570472478866577,2.570467233657837,5.314671398082282e-06,1.9865665435791016,0.9336534738540648,0.9336534738540648,0.0,206.7479248046875,220.0,55012.5390625,0.0,1875.6358642578125,1.0,280.0556945800781,283.49029541015625,295.3200378417969,298.869384765625,293.1499938964844,293.1499938964844,279.75,36683.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922064483165741,1.0,0.0,0.0,3.82619047164917,3.826216220855713,9.768467634785338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.5869140625,0.0,1743.52587890625,1895.4371337890625,0.0,3608.19873046875,0.9450887441635132,1.0,0.0,3.0,1.0,0.0
18177060,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.7122001051902771,0.2905719578266144,0.2664137482643127,297.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.9990000128746032,0.9788315296173096,0.7848207950592041,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.751067042350769,0.3451825082302093,0.2453407645225525,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.684565544128418,0.2589828073978424,0.2507928013801574,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.5348973274230957,0.1280553042888641,0.6048158407211304,284.8202209472656,284.95001220703125,297.3432006835937,292.2816162109375,297.342041015625,297.3348388671875,284.8255310058594,1.0,0.5547180771827698,1.0,1.0,0.0,1.0,-2.5837295055389404,2.5837242603302,5.369603059079964e-06,1.996798276901245,0.8360466361045837,0.8360466361045837,0.0,208.8988494873047,220.0,55722.09765625,0.0,1904.9046630859373,1.0,279.7828369140625,283.3812866210937,295.3425598144531,299.0007019042969,293.1499938964844,293.1499938964844,279.75,42109.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930474579334259,1.0,0.0,0.0,3.693171739578247,3.693197250366211,9.101066780203836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.04345703125,0.0,1627.9881591796875,1895.4371337890625,0.0,3685.49072265625,0.9172991514205932,1.0,0.0,3.0,1.0,0.0
18177120,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7121637463569641,0.291650652885437,0.2673206627368927,297.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9990000128746032,0.9807915091514589,0.7876123785972595,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7506538033485413,0.3458799719810486,0.2457916885614395,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6845825910568237,0.2599526643753052,0.2517024576663971,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.5348250269889832,0.1284500509500503,0.6067670583724976,284.8851013183594,284.95001220703125,297.3645324707031,292.2863464355469,297.3634033203125,297.3304748535156,284.8904724121094,1.0,0.5565801858901978,1.0,1.0,0.0,1.0,-2.592152833938598,2.59214735031128,5.404617240856169e-06,2.003281593322754,0.8531440496444702,0.8531440496444702,0.0,210.3609771728516,223.0,55692.6328125,0.0,1924.05615234375,1.0,279.7573547363281,283.4400329589844,295.3174743652344,298.92401123046875,293.1499938964844,293.1499938964844,280.04998779296875,40744.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312525391578674,1.0,0.0,0.0,3.6103806495666495,3.610404968261719,8.697596172169142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.76171875,0.0,1524.6473388671875,1895.4371337890625,0.0,3692.616455078125,0.9010995626449584,1.0,0.0,3.0,1.0,0.0
18177180,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7132179737091064,0.2952357828617096,0.27036252617836,297.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9990000128746032,0.9872149229049684,0.7930495142936707,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7506603002548218,0.348514199256897,0.2474951744079589,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.6855088472366333,0.2629090249538421,0.2544039189815521,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.5354197025299072,0.1297860145568847,0.6126140356063843,285.0374450683594,284.95001220703125,297.4159851074219,292.299072265625,297.41485595703125,297.3286437988281,285.03619384765625,1.0,0.5610451102256775,1.0,1.0,0.0,1.0,-2.614656448364258,2.6146509647369385,5.498646714841016e-06,2.02056622505188,0.9844887256622314,0.9844887256622314,0.0,213.4327545166016,223.0,55592.85546875,0.0,1972.0234375,1.0,280.04217529296875,283.58355712890625,295.2748718261719,298.791748046875,293.1499938964844,293.1499938964844,280.04998779296875,32697.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223904609680176,1.0,0.0,0.0,3.7539117336273193,3.753936290740967,9.402891123500012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.2705078125,0.0,1626.46630859375,1895.4371337890625,0.0,3611.20263671875,0.9262602925300598,1.0,0.0,3.0,1.0,0.0
18177240,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7132635712623596,0.2953405976295471,0.270463615655899,297.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.9874053001403807,0.7931931614875793,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.750674307346344,0.3485923707485199,0.2475543916225433,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.6855494976043701,0.2629977166652679,0.254492312669754,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.5354529619216919,0.1298287510871887,0.612817645072937,285.0366516113281,284.95001220703125,297.41754150390625,292.2994689941406,297.4163818359375,297.32861328125,285.0354309082031,1.0,0.5611793994903564,1.0,1.0,0.0,1.0,-2.6153724193573,2.6153669357299805,5.501655778061831e-06,2.021117925643921,0.985634982585907,0.985634982585907,0.0,213.5184936523437,226.0,55616.36328125,0.0,1973.507568359375,1.0,280.04302978515625,283.5824279785156,295.2767028808594,298.7963562011719,293.1499938964844,293.1499938964844,279.75,32699.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223978519439696,1.0,0.0,0.0,3.757643222808838,3.757667541503906,9.421593176739408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.1533203125,0.0,1630.837158203125,1895.4371337890625,0.0,3611.2705078125,0.9270672798156738,1.0,0.0,3.0,1.0,0.0
18177300,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7138634920120239,0.2968186140060425,0.2720540165901184,297.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.9901232719421388,0.7958313822746277,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7507652044296265,0.3496310412883758,0.2484714835882187,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.686115026473999,0.2643254399299621,0.2559304237365722,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.5359284281730652,0.1304576396942138,0.6161870956420898,284.89825439453125,284.95001220703125,297.444091796875,292.3067626953125,297.4429626464844,297.32568359375,284.8913879394531,1.0,0.5634815096855164,1.0,1.0,0.0,1.0,-2.6273343563079834,2.627328634262085,5.552075890591368e-06,2.0303521156311035,0.9014897346496582,0.9014897346496582,0.0,215.05572509765625,226.0,56814.2734375,0.0,1998.86767578125,1.0,279.794921875,283.41717529296875,295.3468933105469,299.04443359375,293.1499938964844,293.1499938964844,279.75,35880.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297618865966796,1.0,0.0,0.0,3.7596051692962646,3.7596302032470703,9.43143390941259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.0009765625,0.0,1657.64404296875,1895.4371337890625,0.0,3678.958740234375,0.9279435276985168,1.0,0.0,3.0,1.0,0.0
18177360,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7137818336486816,0.2980582118034363,0.2732810080051422,297.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.9923690557479858,0.7996981739997864,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7502163648605347,0.3503888547420501,0.2491101026535034,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6860651969909668,0.2654465138912201,0.2571215033531189,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.5358266234397888,0.1309239864349365,0.6188942790031433,284.8882751464844,284.95001220703125,297.4707336425781,292.31451416015625,297.45074462890625,297.3204650878906,284.8809509277344,1.0,0.5656735897064209,0.8804575204849243,0.8804575204849243,0.2000000029802322,1.0,-2.6388847827911377,2.2849485874176025,0.3539361953735351,1.6869624853134155,0.875453531742096,0.875453531742096,0.0,216.8828582763672,229.0,55666.61328125,0.0,2023.44580078125,1.0,279.7567749023437,283.3831481933594,295.3466186523437,298.9960327148437,293.1499938964844,293.1499938964844,280.04998779296875,38245.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329659938812256,1.0,0.0,0.0,3.686500787734986,3.686525583267212,9.068218105312552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.39111328125,0.0,1591.1256103515625,1895.4371337890625,0.0,3708.297119140625,0.9147996306419371,1.0,0.0,3.0,1.0,0.0
18177420,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7138800621032715,0.3009316027164459,0.2758917808532715,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.9970989227294922,0.8070011138916016,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7492578625679016,0.3521329462528229,0.2503828406333923,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6860381960868835,0.2677945792675018,0.259440928697586,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.5354819297790527,0.1318233758211136,0.6235677599906921,284.87384033203125,284.95001220703125,297.5242004394531,292.33135986328125,297.4173278808594,297.3124389648437,284.8713073730469,1.0,0.5698537230491638,0.6413726210594177,0.6413726210594177,0.6000000238418579,1.0,-2.660738468170166,1.3092126846313477,1.3515256643295288,0.7086357474327087,0.8327441811561584,0.8327441811561584,0.0,220.38101196289065,232.0,49736.29296875,0.0,2070.48681640625,1.0,280.0424499511719,283.36724853515625,295.2421264648437,298.5187683105469,293.1499938964844,293.1499938964844,280.3500061035156,39820.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126927256584167,1.0,0.0,0.0,3.575304746627808,3.5753285884857178,8.529418096259178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.02001953125,0.0,1479.6412353515625,1895.4371337890625,0.0,3521.576171875,0.8900206685066223,1.0,0.0,3.0,1.0,0.0
18177480,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7138800621032715,0.3009316027164459,0.2758917808532715,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.9970989227294922,0.8070011138916016,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7492578625679016,0.3521329462528229,0.2503828406333923,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6860381960868835,0.2677945792675018,0.259440928697586,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.5354819297790527,0.1318233758211136,0.6235677599906921,284.87384033203125,284.95001220703125,297.5242004394531,292.33135986328125,297.4173278808594,297.3124389648437,284.8713073730469,1.0,0.5698537230491638,0.6413726210594177,0.6413726210594177,0.6000000238418579,1.0,-2.660738468170166,1.3092126846313477,1.3515256643295288,0.7086357474327087,0.8327441811561584,0.8327441811561584,0.0,220.38101196289065,232.0,49736.29296875,0.0,2070.48681640625,1.0,280.0424499511719,283.36724853515625,295.2421264648437,298.5187683105469,293.1499938964844,293.1499938964844,280.3500061035156,39820.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126927256584167,1.0,0.0,0.0,3.575304746627808,3.5753285884857178,8.529418096259178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.02001953125,0.0,1479.6412353515625,1895.4371337890625,0.0,3521.576171875,0.8900206685066223,1.0,0.0,3.0,1.0,0.0
