time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177540,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7148302793502808,0.3042406439781189,0.2788334786891937,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9990000128746032,1.0,0.812308132648468,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7490817308425903,0.3542478382587433,0.2518440783023834,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6867367625236511,0.2703721523284912,0.2618940472602844,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5357154011726379,0.1328367441892624,0.62833571434021,284.9481811523437,284.95001220703125,297.57794189453125,292.3498229980469,297.3890075683594,297.3081359863281,284.9447937011719,1.0,0.5740758776664734,0.4022877216339111,0.4022877216339111,1.0,1.0,-2.681077003479004,0.7940804958343506,1.8869966268539429,0.1893922239542007,0.8798593878746033,0.8798593878746033,0.0,223.291732788086,235.0,46461.48046875,0.0,2117.338623046875,1.0,280.3409423828125,283.4423522949219,295.2098083496094,298.21551513671875,293.1499938964844,293.1499938964844,280.6499938964844,35904.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802298903465271,1.0,0.0,0.0,3.5854058265686035,3.5854291915893555,8.577682137911324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.435546875,0.0,1461.785400390625,1895.4371337890625,0.0,3218.73486328125,0.8902571201324463,1.0,0.0,3.0,1.0,0.0
18177600,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7148302793502808,0.3042406439781189,0.2788334786891937,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9990000128746032,1.0,0.812308132648468,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7490817308425903,0.3542478382587433,0.2518440783023834,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6867367625236511,0.2703721523284912,0.2618940472602844,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5357154011726379,0.1328367441892624,0.62833571434021,284.9481811523437,284.95001220703125,297.57794189453125,292.3498229980469,297.3890075683594,297.3081359863281,284.9447937011719,1.0,0.5740758776664734,0.4022877216339111,0.4022877216339111,1.0,1.0,-2.681077003479004,0.7940804958343506,1.8869966268539429,0.1893922239542007,0.8798593878746033,0.8798593878746033,0.0,223.291732788086,235.0,46461.48046875,0.0,2117.338623046875,1.0,280.3409423828125,283.4423522949219,295.2098083496094,298.21551513671875,293.1499938964844,293.1499938964844,280.6499938964844,35904.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802298903465271,1.0,0.0,0.0,3.5854058265686035,3.5854291915893555,8.577682137911324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.435546875,0.0,1461.785400390625,1895.4371337890625,0.0,3218.73486328125,0.8902571201324463,1.0,0.0,3.0,1.0,0.0
18177660,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7160941362380981,0.3079201877117157,0.2820932865142822,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9990000128746032,1.0,0.817353367805481,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.7492141723632812,0.3567346632480621,0.2535485029220581,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.6877129673957825,0.2732133269309997,0.2645731568336487,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.5363160371780396,0.1340743005275726,0.6339659094810486,285.078369140625,284.95001220703125,297.6319885253906,292.3697814941406,297.4112243652344,297.3077697753906,285.078125,1.0,0.5783224105834961,0.4396737217903137,0.4396737217903137,1.0,1.0,-2.7030909061431885,0.8659204244613647,1.8371703624725344,0.2560561597347259,1.0,1.0,0.0,226.26788330078125,238.0,46178.765625,0.0,2166.436279296875,1.0,280.6416015625,283.5887145996094,295.2645263671875,298.1734924316406,293.1499938964844,293.1499938964844,280.3500061035156,31639.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550434112548828,1.0,0.0,0.0,3.7452797889709473,3.745303869247437,9.35969751481025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.37646484375,0.0,1608.303466796875,1895.4371337890625,0.0,2982.529052734375,0.923417031764984,1.0,0.0,3.0,1.0,0.0
18177720,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7160941362380981,0.3079201877117157,0.2820932865142822,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9990000128746032,1.0,0.817353367805481,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.7492141723632812,0.3567346632480621,0.2535485029220581,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.6877129673957825,0.2732133269309997,0.2645731568336487,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.5363160371780396,0.1340743005275726,0.6339659094810486,285.078369140625,284.95001220703125,297.6319885253906,292.3697814941406,297.4112243652344,297.3077697753906,285.078125,1.0,0.5783224105834961,0.4396737217903137,0.4396737217903137,1.0,1.0,-2.7030909061431885,0.8659204244613647,1.8371703624725344,0.2560561597347259,1.0,1.0,0.0,226.26788330078125,238.0,46178.765625,0.0,2166.436279296875,1.0,280.6416015625,283.5887145996094,295.2645263671875,298.1734924316406,293.1499938964844,293.1499938964844,280.3500061035156,31639.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550434112548828,1.0,0.0,0.0,3.7452797889709473,3.745303869247437,9.35969751481025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.37646484375,0.0,1608.303466796875,1895.4371337890625,0.0,2982.529052734375,0.923417031764984,1.0,0.0,3.0,1.0,0.0
18177780,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7168148159980774,0.3105888664722442,0.2848848402500152,297.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9990000128746032,1.0,0.8228732943534851,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7489131093025208,0.3583001792430877,0.2549398839473724,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.68828946352005,0.2754405438899994,0.2669869065284729,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.5366515517234802,0.1349929422140121,0.6392192244529724,284.9211120605469,284.95001220703125,297.6863708496094,292.3910522460937,297.4346923828125,297.3003234863281,284.922607421875,1.0,0.582526445388794,0.4770597517490387,0.4770597517490387,1.0,1.0,-2.723968982696533,0.9512280821800232,1.7727408409118652,0.3365401923656463,0.923860251903534,0.923860251903534,0.0,229.4399871826172,241.0,47982.1484375,0.0,2215.16943359375,1.0,280.3571472167969,283.40869140625,295.4198608398437,298.51397705078125,293.1499938964844,293.1499938964844,280.04998779296875,36081.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865845263004303,1.0,0.0,0.0,3.7571866512298575,3.757211685180664,9.419304660696072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.41015625,0.0,1656.3466796875,1895.4371337890625,0.0,3083.8349609375,0.929158329963684,1.0,0.0,3.0,1.0,0.0
18177840,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7168148159980774,0.3105888664722442,0.2848848402500152,297.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9990000128746032,1.0,0.8228732943534851,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7489131093025208,0.3583001792430877,0.2549398839473724,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.68828946352005,0.2754405438899994,0.2669869065284729,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.5366515517234802,0.1349929422140121,0.6392192244529724,284.9211120605469,284.95001220703125,297.6863708496094,292.3910522460937,297.4346923828125,297.3003234863281,284.922607421875,1.0,0.582526445388794,0.4770597517490387,0.4770597517490387,1.0,1.0,-2.723968982696533,0.9512280821800232,1.7727408409118652,0.3365401923656463,0.923860251903534,0.923860251903534,0.0,229.4399871826172,241.0,47982.1484375,0.0,2215.16943359375,1.0,280.3571472167969,283.40869140625,295.4198608398437,298.51397705078125,293.1499938964844,293.1499938964844,280.04998779296875,36081.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865845263004303,1.0,0.0,0.0,3.7571866512298575,3.757211685180664,9.419304660696072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.41015625,0.0,1656.3466796875,1895.4371337890625,0.0,3083.8349609375,0.929158329963684,1.0,0.0,3.0,1.0,0.0
18177900,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.7168278098106384,0.3116911947727203,0.2859933972358703,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.9990000128746032,1.0,0.8260286450386047,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.7484359741210938,0.3588297069072723,0.2554068565368652,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.6882479190826416,0.2763534784317016,0.2679652869701385,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.536414623260498,0.1352666914463043,0.6409812569618225,284.8208312988281,284.95001220703125,297.71368408203125,292.40216064453125,297.4460144042969,297.2947082519531,284.8199768066406,1.0,0.5845361948013306,0.4957527816295624,0.4957527816295624,1.0,1.0,-2.7329487800598145,0.9898350238800048,1.7431137561798096,0.3730505406856537,0.8319509029388428,0.8319509029388428,0.0,231.1556701660156,241.0,48948.01953125,0.0,2237.953369140625,1.0,280.0980224609375,283.289306640625,295.4723205566406,298.7055969238281,293.1499938964844,293.1499938964844,280.04998779296875,40724.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751298785209656,1.0,0.0,0.0,3.667153596878052,3.6671786308288574,8.973285616775684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.61767578125,0.0,1587.85205078125,1895.4371337890625,0.0,3170.924560546875,0.9099035263061525,1.0,0.0,3.0,1.0,0.0
18177960,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7167453169822693,0.3128727376461029,0.2870140373706817,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,1.0,0.829272985458374,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7478638887405396,0.359409362077713,0.255795419216156,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6880969405174255,0.2772775590419769,0.268852174282074,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.5359973311424255,0.1354945749044418,0.6422808766365051,284.8788452148437,284.95001220703125,297.7410888671875,292.4135437011719,297.4527282714844,297.2894592285156,284.8829345703125,1.0,0.5864864587783813,0.4936989843845367,0.4936989843845367,1.0,1.0,-2.741168737411499,0.9919434785842896,1.74922513961792,0.3732608556747436,0.8361253142356873,0.8361253142356873,0.0,232.8837127685547,244.0,48754.2421875,0.0,2259.8134765625,1.0,280.057861328125,283.3475341796875,295.4557800292969,298.6339416503906,293.1499938964844,293.1499938964844,280.3500061035156,40960.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782467842102051,1.0,0.0,0.0,3.538024425506592,3.538048267364502,8.352470217687369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.857421875,0.0,1448.0997314453125,1895.4371337890625,0.0,3200.14794921875,0.8850299715995789,1.0,0.0,3.0,1.0,0.0
18178020,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7176454067230225,0.3163378238677978,0.2899594902992248,297.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,1.0,0.8345144987106323,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7476781606674194,0.3616190552711487,0.2572114169597626,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.688662052154541,0.2798331379890442,0.2711753845214844,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.5359210968017578,0.1363856345415115,0.6461166739463806,285.0189819335937,284.95001220703125,297.79620361328125,292.43707275390625,297.47119140625,297.2889404296875,285.0185241699219,1.0,0.5904174447059631,0.4895914494991302,0.4895914494991302,1.0,1.0,-2.7601065635681152,0.9922620058059692,1.767844557762146,0.3691616356372833,0.9523667097091676,0.9523667097091676,0.0,235.88902282714844,247.0,48373.765625,0.0,2306.037353515625,1.0,280.3416442871094,283.4891052246094,295.4107666015625,298.4906921386719,293.1499938964844,293.1499938964844,280.04998779296875,33002.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684638738632202,1.0,0.0,0.0,3.6740570068359375,3.674080610275269,9.00710119822179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.11181640625,0.0,1537.5233154296875,1895.4371337890625,0.0,3108.40087890625,0.9086899757385254,1.0,0.0,3.0,1.0,0.0
18178080,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7176454067230225,0.3163378238677978,0.2899594902992248,297.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,1.0,0.8345144987106323,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7476781606674194,0.3616190552711487,0.2572114169597626,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.688662052154541,0.2798331379890442,0.2711753845214844,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.5359210968017578,0.1363856345415115,0.6461166739463806,285.0189819335937,284.95001220703125,297.79620361328125,292.43707275390625,297.47119140625,297.2889404296875,285.0185241699219,1.0,0.5904174447059631,0.4895914494991302,0.4895914494991302,1.0,1.0,-2.7601065635681152,0.9922620058059692,1.767844557762146,0.3691616356372833,0.9523667097091676,0.9523667097091676,0.0,235.88902282714844,247.0,48373.765625,0.0,2306.037353515625,1.0,280.3416442871094,283.4891052246094,295.4107666015625,298.4906921386719,293.1499938964844,293.1499938964844,280.04998779296875,33002.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684638738632202,1.0,0.0,0.0,3.6740570068359375,3.674080610275269,9.00710119822179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.11181640625,0.0,1537.5233154296875,1895.4371337890625,0.0,3108.40087890625,0.9086899757385254,1.0,0.0,3.0,1.0,0.0
18178140,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7181790471076965,0.318834513425827,0.292544960975647,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,1.0,0.8399990797042847,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7472482323646545,0.3630052506923675,0.2584340274333954,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.689015805721283,0.2818529605865478,0.2733511924743652,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.5358157157897949,0.1370439082384109,0.6500515341758728,284.904052734375,284.95001220703125,297.8517150878906,292.46148681640625,297.4852905273437,297.2819519042969,284.9071044921875,1.0,0.5943388938903809,0.4854838848114013,0.4854838848114013,1.0,1.0,-2.7786214351654053,0.99218487739563,1.7864365577697754,0.3648514449596405,0.8580034375190735,0.8580034375190735,0.0,239.01158142089844,250.0,49294.44140625,0.0,2352.61669921875,1.0,280.057373046875,283.35504150390625,295.4930419921875,298.6943054199219,293.1499938964844,293.1499938964844,280.3500061035156,38755.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789457082748413,1.0,0.0,0.0,3.569892168045044,3.569916009902954,8.503613457833126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.880859375,0.0,1466.0223388671875,1895.4371337890625,0.0,3206.699462890625,0.8898268938064575,1.0,0.0,3.0,1.0,0.0
18178200,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7181790471076965,0.318834513425827,0.292544960975647,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,1.0,0.8399990797042847,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7472482323646545,0.3630052506923675,0.2584340274333954,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.689015805721283,0.2818529605865478,0.2733511924743652,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.5358157157897949,0.1370439082384109,0.6500515341758728,284.904052734375,284.95001220703125,297.8517150878906,292.46148681640625,297.4852905273437,297.2819519042969,284.9071044921875,1.0,0.5943388938903809,0.4854838848114013,0.4854838848114013,1.0,1.0,-2.7786214351654053,0.99218487739563,1.7864365577697754,0.3648514449596405,0.8580034375190735,0.8580034375190735,0.0,239.01158142089844,250.0,49294.44140625,0.0,2352.61669921875,1.0,280.057373046875,283.35504150390625,295.4930419921875,298.6943054199219,293.1499938964844,293.1499938964844,280.3500061035156,38755.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789457082748413,1.0,0.0,0.0,3.569892168045044,3.569916009902954,8.503613457833126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.880859375,0.0,1466.0223388671875,1895.4371337890625,0.0,3206.699462890625,0.8898268938064575,1.0,0.0,3.0,1.0,0.0
18178260,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7189375162124634,0.3221292197704315,0.2953421771526336,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,1.0,0.8452221751213074,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7470040917396545,0.3650829493999481,0.259773701429367,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.6895096898078918,0.2843157351016998,0.2756044864654541,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.5357308387756348,0.1378964334726333,0.6538413166999817,285.0362243652344,284.95001220703125,297.9076538085937,292.48663330078125,297.5048217773437,297.2814636230469,285.0346069335937,1.0,0.598202645778656,0.4846321940422058,0.4846321940422058,1.0,1.0,-2.7971296310424805,0.997954487800598,1.7991750240325928,0.3662940263748169,0.9819625616073608,0.9819625616073608,0.0,242.03302001953125,253.0,48987.046875,0.0,2399.205810546875,1.0,280.3428039550781,283.48895263671875,295.46221923828125,298.5769958496094,293.1499938964844,293.1499938964844,280.04998779296875,32260.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700077533721924,1.0,0.0,0.0,3.72409987449646,3.724123954772949,9.254136443814788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.54150390625,0.0,1588.6326904296875,1895.4371337890625,0.0,3122.88330078125,0.9191686511039734,1.0,0.0,3.0,1.0,0.0
18178320,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7189375162124634,0.3221292197704315,0.2953421771526336,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,1.0,0.8452221751213074,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7470040917396545,0.3650829493999481,0.259773701429367,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.6895096898078918,0.2843157351016998,0.2756044864654541,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.5357308387756348,0.1378964334726333,0.6538413166999817,285.0362243652344,284.95001220703125,297.9076538085937,292.48663330078125,297.5048217773437,297.2814636230469,285.0346069335937,1.0,0.598202645778656,0.4846321940422058,0.4846321940422058,1.0,1.0,-2.7971296310424805,0.997954487800598,1.7991750240325928,0.3662940263748169,0.9819625616073608,0.9819625616073608,0.0,242.03302001953125,253.0,48987.046875,0.0,2399.205810546875,1.0,280.3428039550781,283.48895263671875,295.46221923828125,298.5769958496094,293.1499938964844,293.1499938964844,280.04998779296875,32260.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700077533721924,1.0,0.0,0.0,3.72409987449646,3.724123954772949,9.254136443814788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.54150390625,0.0,1588.6326904296875,1895.4371337890625,0.0,3122.88330078125,0.9191686511039734,1.0,0.0,3.0,1.0,0.0
18178380,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7193565964698792,0.3235082030296325,0.2968930900096893,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,1.0,0.8481005430221558,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7468917369842529,0.3658578097820282,0.2605349123477936,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6898147463798523,0.2854424118995666,0.2768864631652832,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.5357751250267029,0.1382715255022049,0.6561998724937439,284.8858947753906,284.95001220703125,297.9391784667969,292.5009765625,297.5138244628906,297.2781677246094,284.8823547363281,1.0,0.6003803014755249,0.4841552376747131,0.4841552376747131,1.0,1.0,-2.807745218276977,1.0013823509216309,1.806362867355347,0.3672943413257599,0.8864735960960388,0.8864735960960388,0.0,243.7239227294922,253.0,50122.80078125,0.0,2425.957763671875,1.0,280.0863037109375,283.31719970703125,295.54693603515625,298.8263244628906,293.1499938964844,293.1499938964844,280.04998779296875,36494.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786922097206116,1.0,0.0,0.0,3.714947462081909,3.714972257614136,9.208707183461228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.87841796875,0.0,1610.402099609375,1895.4371337890625,0.0,3204.322998046875,0.9182782769203186,1.0,0.0,3.0,1.0,0.0
18178440,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7193095088005066,0.3244181275367737,0.2977727651596069,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,1.0,0.8507893681526184,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7464660406112671,0.3662853240966797,0.2608917653560638,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6897298097610474,0.2861886918544769,0.2776683568954468,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.5354796648025513,0.1384440213441848,0.6573961973190308,284.8984069824219,284.95001220703125,297.96405029296875,292.5123291015625,297.5198669433594,297.2738342285156,284.9013061523437,1.0,0.6020321249961853,0.4837804734706878,0.4837804734706878,1.0,1.0,-2.8148417472839355,1.0035629272460938,1.8112788200378416,0.3678384721279144,0.8765779733657837,0.8765779733657837,0.0,245.2046356201172,256.0,50065.68359375,0.0,2445.618408203125,1.0,280.0566711425781,283.3326721191406,295.5494384765625,298.7977905273437,293.1499938964844,293.1499938964844,280.3500061035156,38253.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816699981689453,1.0,0.0,0.0,3.649599075317383,3.649623394012451,8.887581657290866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.27978515625,0.0,1549.5816650390625,1895.4371337890625,0.0,3232.229248046875,0.906795859336853,1.0,0.0,3.0,1.0,0.0
18178500,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7194023132324219,0.325894296169281,0.2989106774330139,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9990000128746032,1.0,0.8536927700042725,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7460982203483582,0.3671514391899109,0.2613753974437713,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6897263526916504,0.287282794713974,0.2786120474338531,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.5351641774177551,0.1387470960617065,0.6586924195289612,285.0343933105469,284.95001220703125,297.9924011230469,292.5253601074219,297.5289611816406,297.2723693847656,285.0397033691406,1.0,0.6038862466812134,0.4833546280860901,0.4833546280860901,1.0,1.0,-2.822970151901245,1.006066083908081,1.816904067993164,0.3684210777282715,0.9716888666152954,0.9716888666152954,0.0,246.823471069336,256.0,49395.19921875,0.0,2467.87353515625,1.0,280.3022155761719,283.48077392578125,295.4979858398437,298.6054077148437,293.1499938964844,293.1499938964844,280.3500061035156,33685.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755190372467041,1.0,0.0,0.0,3.70338773727417,3.703411817550659,9.151486892733374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.46728515625,0.0,1575.8082275390625,1895.4371337890625,0.0,3174.573974609375,0.9174944162368774,1.0,0.0,3.0,1.0,0.0
18178560,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7198919057846069,0.3275626301765442,0.3004066348075866,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,1.0,0.856121301651001,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7460914850234985,0.3682165443897247,0.2621114552021026,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.6900601387023926,0.2885214984416961,0.2797842025756836,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.53517085313797,0.1391647607088089,0.6605862379074097,285.0389099121094,284.95001220703125,298.0209045410156,292.5384826660156,297.5394287109375,297.2730407714844,285.03765869140625,1.0,0.605775773525238,0.4828006029129028,0.4828006029129028,1.0,1.0,-2.832254648208618,1.008800983428955,1.823453545570373,0.3689806759357452,1.0,1.0,0.0,248.2733154296875,244.0,49677.1328125,0.0,2491.499755859375,1.0,280.3431091308594,283.4765930175781,295.516845703125,298.6756591796875,293.1499938964844,293.1499938964844,280.04998779296875,32465.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733122944831848,1.0,0.0,0.0,3.791156530380249,3.791181325912476,9.590399940861971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.412109375,0.0,1668.488037109375,1895.4371337890625,0.0,3153.87890625,0.9345412850379944,1.0,0.0,3.0,1.0,0.0
18178620,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7227224707603455,0.3296864628791809,0.3025293350219726,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,1.0,0.8514543175697327,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7481907606124878,0.3692665994167328,0.2629978954792022,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6929477453231812,0.2902498245239258,0.2815398573875427,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.5370842814445496,0.1395973712205886,0.6627185940742493,284.8874816894531,284.95001220703125,298.0782775878906,292.5648803710937,297.5540466308594,297.264892578125,284.8892822265625,1.0,0.6044955849647522,0.4816926121711731,0.4816926121711731,1.0,1.0,-2.834959030151367,1.0077334642410278,1.82722556591034,0.3674260675907135,0.8871208429336548,0.8871208429336548,0.0,246.24855041503903,247.0,50612.43359375,0.0,2486.565185546875,1.0,280.0572204589844,283.3088684082031,295.5998229980469,298.8874206542969,293.1499938964844,293.1499938964844,280.3500061035156,38344.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846735954284668,1.0,0.0,0.0,3.7180256843566895,3.718050718307495,9.223973620464676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.2724609375,0.0,1628.0418701171875,1895.4371337890625,0.0,3260.362548828125,0.9221054315567015,1.0,0.0,3.0,1.0,0.0
18178680,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7227224707603455,0.3296864628791809,0.3025293350219726,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,1.0,0.8514543175697327,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7481907606124878,0.3692665994167328,0.2629978954792022,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6929477453231812,0.2902498245239258,0.2815398573875427,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.5370842814445496,0.1395973712205886,0.6627185940742493,284.8874816894531,284.95001220703125,298.0782775878906,292.5648803710937,297.5540466308594,297.264892578125,284.8892822265625,1.0,0.6044955849647522,0.4816926121711731,0.4816926121711731,1.0,1.0,-2.834959030151367,1.0077334642410278,1.82722556591034,0.3674260675907135,0.8871208429336548,0.8871208429336548,0.0,246.24855041503903,247.0,50612.43359375,0.0,2486.565185546875,1.0,280.0572204589844,283.3088684082031,295.5998229980469,298.8874206542969,293.1499938964844,293.1499938964844,280.3500061035156,38344.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846735954284668,1.0,0.0,0.0,3.7180256843566895,3.718050718307495,9.223973620464676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.2724609375,0.0,1628.0418701171875,1895.4371337890625,0.0,3260.362548828125,0.9221054315567015,1.0,0.0,3.0,1.0,0.0
18178740,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7250239253044128,0.3327611088752746,0.3049444556236267,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,1.0,0.8495174050331116,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.749685525894165,0.3711174130439758,0.2640447616577148,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.6951625347137451,0.2925085425376892,0.2834293246269226,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.5384659767150879,0.1403859108686447,0.6653492450714111,285.0306091308594,284.95001220703125,298.1361999511719,292.5913391113281,297.5741577148437,297.2648620605469,285.029541015625,1.0,0.605236291885376,0.4805845916271209,0.4805845916271209,1.0,1.0,-2.842207431793213,1.008544683456421,1.8336626291275024,0.3662413954734802,1.0,1.0,0.0,245.6193084716797,250.0,49975.890625,0.0,2496.58447265625,1.0,280.3436889648437,283.46099853515625,295.5641784667969,298.7458190917969,293.1499938964844,293.1499938964844,280.04998779296875,33091.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751777410507202,1.0,0.0,0.0,3.8332033157348633,3.833228588104248,9.804308547245455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.58154296875,0.0,1723.84521484375,1895.4371337890625,0.0,3171.373291015625,0.9443143606185912,1.0,0.0,3.0,1.0,0.0
18178800,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7250239253044128,0.3327611088752746,0.3049444556236267,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,1.0,0.8495174050331116,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.749685525894165,0.3711174130439758,0.2640447616577148,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.6951625347137451,0.2925085425376892,0.2834293246269226,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.5384659767150879,0.1403859108686447,0.6653492450714111,285.0306091308594,284.95001220703125,298.1361999511719,292.5913391113281,297.5741577148437,297.2648620605469,285.029541015625,1.0,0.605236291885376,0.4805845916271209,0.4805845916271209,1.0,1.0,-2.842207431793213,1.008544683456421,1.8336626291275024,0.3662413954734802,1.0,1.0,0.0,245.6193084716797,250.0,49975.890625,0.0,2496.58447265625,1.0,280.3436889648437,283.46099853515625,295.5641784667969,298.7458190917969,293.1499938964844,293.1499938964844,280.04998779296875,33091.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751777410507202,1.0,0.0,0.0,3.8332033157348633,3.833228588104248,9.804308547245455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.58154296875,0.0,1723.84521484375,1895.4371337890625,0.0,3171.373291015625,0.9443143606185912,1.0,0.0,3.0,1.0,0.0
18178860,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7264137864112854,0.3349086046218872,0.3071690499782562,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,1.0,0.8504347205162048,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.750298261642456,0.3721871674060821,0.2650050520896911,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.696508526802063,0.2942531108856201,0.2852832078933716,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.5393526554107666,0.1410023421049118,0.6687296628952026,284.8887939453125,284.95001220703125,298.1946716308594,292.6177673339844,297.5904541015625,297.25860595703125,284.8910522460937,1.0,0.6070373058319092,0.4796842336654663,0.4796842336654663,1.0,1.0,-2.8534295558929443,1.01132333278656,1.8421063423156736,0.3663595020771026,0.8948897123336792,0.8948897123336792,0.0,246.4480895996093,253.0,51011.4296875,0.0,2520.909912109375,1.0,280.0570068359375,283.3008117675781,295.648193359375,298.9569702148437,293.1499938964844,293.1499938964844,280.3500061035156,38401.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854889869689941,1.0,0.0,0.0,3.7556538581848153,3.7556793689727774,9.411620567334468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.31298828125,0.0,1672.406494140625,1895.4371337890625,0.0,3267.996826171875,0.930436909198761,1.0,0.0,3.0,1.0,0.0
18178920,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7264137864112854,0.3349086046218872,0.3071690499782562,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,1.0,0.8504347205162048,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.750298261642456,0.3721871674060821,0.2650050520896911,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.696508526802063,0.2942531108856201,0.2852832078933716,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.5393526554107666,0.1410023421049118,0.6687296628952026,284.8887939453125,284.95001220703125,298.1946716308594,292.6177673339844,297.5904541015625,297.25860595703125,284.8910522460937,1.0,0.6070373058319092,0.4796842336654663,0.4796842336654663,1.0,1.0,-2.8534295558929443,1.01132333278656,1.8421063423156736,0.3663595020771026,0.8948897123336792,0.8948897123336792,0.0,246.4480895996093,253.0,51011.4296875,0.0,2520.909912109375,1.0,280.0570068359375,283.3008117675781,295.648193359375,298.9569702148437,293.1499938964844,293.1499938964844,280.3500061035156,38401.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854889869689941,1.0,0.0,0.0,3.7556538581848153,3.7556793689727774,9.411620567334468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.31298828125,0.0,1672.406494140625,1895.4371337890625,0.0,3267.996826171875,0.930436909198761,1.0,0.0,3.0,1.0,0.0
18178980,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.7276445031166077,0.3379966020584106,0.3096743524074554,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9990000128746032,1.0,0.8526830673217773,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.750676155090332,0.3740554451942444,0.2661231756210327,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.6975670456886292,0.2965215742588043,0.2872627675533294,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.5398924350738525,0.1418399363756179,0.672123908996582,285.0439453125,284.95001220703125,298.2536926269531,292.6439514160156,297.6116943359375,297.25958251953125,285.0439758300781,1.0,0.6094911694526672,0.478783905506134,0.478783905506134,1.0,1.0,-2.866939783096313,1.0150288343429563,1.851910829544068,0.366817444562912,1.0,1.0,0.0,247.9677124023437,256.0,50399.5078125,0.0,2552.956787109375,1.0,280.34356689453125,283.4640197753906,295.6175842285156,298.8244323730469,293.1499938964844,293.1499938964844,280.04998779296875,33571.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761844038963318,1.0,0.0,0.0,3.859960794448853,3.859986305236816,9.941662710843957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.10888671875,0.0,1760.3271484375,1895.4371337890625,0.0,3180.8125,0.950627326965332,1.0,0.0,3.0,1.0,0.0
18179040,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.7276445031166077,0.3379966020584106,0.3096743524074554,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9990000128746032,1.0,0.8526830673217773,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.750676155090332,0.3740554451942444,0.2661231756210327,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.6975670456886292,0.2965215742588043,0.2872627675533294,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.5398924350738525,0.1418399363756179,0.672123908996582,285.0439453125,284.95001220703125,298.2536926269531,292.6439514160156,297.6116943359375,297.25958251953125,285.0439758300781,1.0,0.6094911694526672,0.478783905506134,0.478783905506134,1.0,1.0,-2.866939783096313,1.0150288343429563,1.851910829544068,0.366817444562912,1.0,1.0,0.0,247.9677124023437,256.0,50399.5078125,0.0,2552.956787109375,1.0,280.34356689453125,283.4640197753906,295.6175842285156,298.8244323730469,293.1499938964844,293.1499938964844,280.04998779296875,33571.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761844038963318,1.0,0.0,0.0,3.859960794448853,3.859986305236816,9.941662710843957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.10888671875,0.0,1760.3271484375,1895.4371337890625,0.0,3180.8125,0.950627326965332,1.0,0.0,3.0,1.0,0.0
18179100,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7282483577728271,0.339198499917984,0.3110155463218689,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,1.0,0.8540758490562439,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7508668303489685,0.3747284412384033,0.2667688429355621,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6980952620506287,0.2974898815155029,0.2883460819721222,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.5402289032936096,0.1422067284584045,0.6742377877235413,284.9042663574219,284.95001220703125,298.283447265625,292.6568908691406,297.6210632324219,297.258056640625,284.8968200683594,1.0,0.6109331250190735,0.4783337414264679,0.4783337414264679,1.0,1.0,-2.8748459815979004,1.0173335075378418,1.857512354850769,0.3672966063022613,0.9371515512466432,0.9371515512466432,0.0,248.8982086181641,256.0,51620.33984375,0.0,2572.0244140625,1.0,280.0934143066406,283.29644775390625,295.6955871582031,299.0714111328125,293.1499938964844,293.1499938964844,280.04998779296875,35640.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883499801158905,1.0,0.0,0.0,3.867671489715576,3.867697715759277,9.981423545468715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.3583984375,0.0,1786.2435302734375,1895.4371337890625,0.0,3249.369873046875,0.9525179266929626,1.0,0.0,3.0,1.0,0.0
18179160,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7283457517623901,0.3400970101356506,0.311931699514389,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,1.0,0.8562202453613281,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.750583291053772,0.3751086890697479,0.2671240568161011,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6981711983680725,0.2982409000396728,0.2891586124897003,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.5401208400726318,0.1424030810594558,0.6756033301353455,284.8949890136719,284.95001220703125,298.3133544921875,292.6697082519531,297.6285705566406,297.2536926269531,284.8974304199219,1.0,0.6124014854431152,0.4777988195419311,0.4777988195419311,1.0,1.0,-2.881570816040039,1.0189948081970217,1.8625760078430176,0.3674044609069824,0.9114636778831482,0.9114636778831482,0.0,250.1301727294922,244.0,51582.9296875,0.0,2590.477294921875,1.0,280.055908203125,283.2936706542969,295.7035217285156,299.0467529296875,293.1499938964844,293.1499938964844,279.75,37958.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869651556015015,1.0,0.0,0.0,3.8047497272491455,3.804775714874268,9.659296438258025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.85546875,0.0,1727.5213623046875,1895.4371337890625,0.0,3281.814697265625,0.9411090016365052,1.0,0.0,3.0,1.0,0.0
18179220,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7307814359664917,0.341909259557724,0.313406378030777,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9990000128746032,1.0,0.8509981632232666,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7524210810661316,0.3758135437965393,0.2675212323665619,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7007363438606262,0.2996450066566467,0.2903831899166107,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.5417063236236572,0.1426164209842682,0.6762588620185852,284.872802734375,284.95001220703125,298.3736267089844,292.6949157714844,297.64337158203125,297.244873046875,284.8759460449219,1.0,0.6104056239128113,0.4767289757728576,0.4767289757728576,1.0,1.0,-2.879824161529541,1.0161300897598269,1.863694190979004,0.3650242984294891,0.8262583017349243,0.8262583017349243,0.0,247.6846923828125,247.0,51685.98046875,0.0,2575.233642578125,1.0,279.7576904296875,283.2544860839844,295.7136535644531,299.0859680175781,293.1499938964844,293.1499938964844,280.04998779296875,42081.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939430117607117,1.0,0.0,0.0,3.529376983642578,3.5294010639190674,8.311691317430814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.04150390625,0.0,1447.0657958984375,1895.4371337890625,0.0,3347.06201171875,0.8840866088867188,1.0,0.0,3.0,1.0,0.0
18179280,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7307814359664917,0.341909259557724,0.313406378030777,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9990000128746032,1.0,0.8509981632232666,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7524210810661316,0.3758135437965393,0.2675212323665619,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7007363438606262,0.2996450066566467,0.2903831899166107,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.5417063236236572,0.1426164209842682,0.6762588620185852,284.872802734375,284.95001220703125,298.3736267089844,292.6949157714844,297.64337158203125,297.244873046875,284.8759460449219,1.0,0.6104056239128113,0.4767289757728576,0.4767289757728576,1.0,1.0,-2.879824161529541,1.0161300897598269,1.863694190979004,0.3650242984294891,0.8262583017349243,0.8262583017349243,0.0,247.6846923828125,247.0,51685.98046875,0.0,2575.233642578125,1.0,279.7576904296875,283.2544860839844,295.7136535644531,299.0859680175781,293.1499938964844,293.1499938964844,280.04998779296875,42081.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939430117607117,1.0,0.0,0.0,3.529376983642578,3.5294010639190674,8.311691317430814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.04150390625,0.0,1447.0657958984375,1895.4371337890625,0.0,3347.06201171875,0.8840866088867188,1.0,0.0,3.0,1.0,0.0
18179340,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7333850264549255,0.3450361490249634,0.3159054815769195,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,1.0,0.8479447364807129,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7542935609817505,0.3777241706848144,0.2686186730861664,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7032264471054077,0.3018985390663147,0.2922585010528564,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.5433889031410217,0.1434447020292282,0.678896427154541,285.0054931640625,284.95001220703125,298.4345703125,292.7193603515625,297.6660461425781,297.24774169921875,285.0052490234375,1.0,0.6107227802276611,0.4756591320037842,0.4756591320037842,1.0,1.0,-2.88588285446167,1.016442894935608,1.869439959526062,0.3636309206485748,0.930797040462494,0.930797040462494,0.0,246.50930786132807,250.0,51106.95703125,0.0,2580.658203125,1.0,280.0414733886719,283.39581298828125,295.6775207519531,298.9291687011719,293.1499938964844,293.1499938964844,279.75,33736.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809677958488464,1.0,0.0,0.0,3.64156174659729,3.641585350036621,8.848480206324894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.0009765625,0.0,1506.90673828125,1895.4371337890625,0.0,3225.649658203125,0.9019176959991456,1.0,0.0,3.0,1.0,0.0
