time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179400,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7333850264549255,0.3450361490249634,0.3159054815769195,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,1.0,0.8479447364807129,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7542935609817505,0.3777241706848144,0.2686186730861664,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7032264471054077,0.3018985390663147,0.2922585010528564,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.5433889031410217,0.1434447020292282,0.678896427154541,285.0054931640625,284.95001220703125,298.4345703125,292.7193603515625,297.6660461425781,297.24774169921875,285.0052490234375,1.0,0.6107227802276611,0.4756591320037842,0.4756591320037842,1.0,1.0,-2.88588285446167,1.016442894935608,1.869439959526062,0.3636309206485748,0.930797040462494,0.930797040462494,0.0,246.50930786132807,250.0,51106.95703125,0.0,2580.658203125,1.0,280.0414733886719,283.39581298828125,295.6775207519531,298.9291687011719,293.1499938964844,293.1499938964844,279.75,33736.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809677958488464,1.0,0.0,0.0,3.64156174659729,3.641585350036621,8.848480206324894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.0009765625,0.0,1506.90673828125,1895.4371337890625,0.0,3225.649658203125,0.9019176959991456,1.0,0.0,3.0,1.0,0.0
18179460,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7348660230636597,0.3471713364124298,0.3180647194385528,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,1.0,0.8481810688972473,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7550864815711975,0.3788340985774994,0.2695650458335876,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7046825885772705,0.3036336004734039,0.2940591275691986,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.5444880723953247,0.1441256254911422,0.6824025511741638,284.910400390625,284.95001220703125,298.4961853027344,292.7428894042969,297.6847839355469,297.2440185546875,284.91290283203125,1.0,0.6122533679008484,0.4747832417488098,0.4747832417488098,1.0,1.0,-2.896278142929077,1.0188425779342651,1.8774354457855225,0.3635960817337036,0.8468276858329773,0.8468276858329773,0.0,247.00509643554688,253.0,51857.2578125,0.0,2602.366455078125,1.0,279.7577819824219,283.2820129394531,295.7613830566406,299.1240539550781,293.1499938964844,293.1499938964844,280.04998779296875,38987.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887425065040588,1.0,0.0,0.0,3.5149636268615723,3.514986753463745,8.24394248866156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.10302734375,0.0,1409.5863037109375,1895.4371337890625,0.0,3298.44580078125,0.8780628442764282,1.0,0.0,3.0,1.0,0.0
18179520,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7348660230636597,0.3471713364124298,0.3180647194385528,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,1.0,0.8481810688972473,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7550864815711975,0.3788340985774994,0.2695650458335876,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7046825885772705,0.3036336004734039,0.2940591275691986,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.5444880723953247,0.1441256254911422,0.6824025511741638,284.910400390625,284.95001220703125,298.4961853027344,292.7428894042969,297.6847839355469,297.2440185546875,284.91290283203125,1.0,0.6122533679008484,0.4747832417488098,0.4747832417488098,1.0,1.0,-2.896278142929077,1.0188425779342651,1.8774354457855225,0.3635960817337036,0.8468276858329773,0.8468276858329773,0.0,247.00509643554688,253.0,51857.2578125,0.0,2602.366455078125,1.0,279.7577819824219,283.2820129394531,295.7613830566406,299.1240539550781,293.1499938964844,293.1499938964844,280.04998779296875,38987.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887425065040588,1.0,0.0,0.0,3.5149636268615723,3.514986753463745,8.24394248866156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.10302734375,0.0,1409.5863037109375,1895.4371337890625,0.0,3298.44580078125,0.8780628442764282,1.0,0.0,3.0,1.0,0.0
18179580,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7355958819389343,0.3490451872348785,0.3195105791091919,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9990000128746032,1.0,0.8493059277534485,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7553316354751587,0.3799581825733185,0.2701923847198486,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7053371071815491,0.3050193190574646,0.2952261567115783,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.5448921918869019,0.1446666866540908,0.68453049659729,285.0367126464844,284.95001220703125,298.5360107421875,292.75738525390625,297.6992492675781,297.24517822265625,285.0360107421875,1.0,0.6136366724967957,0.4742226600646972,0.4742226600646972,1.0,1.0,-2.9040780067443848,1.0208417177200315,1.8832364082336424,0.3637381196022033,0.9456640481948853,0.9456640481948853,0.0,247.80667114257807,253.0,51339.3515625,0.0,2620.8681640625,1.0,280.0189208984375,283.41461181640625,295.7176818847656,298.9574279785156,293.1499938964844,293.1499938964844,280.04998779296875,32746.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880649983882904,1.0,0.0,0.0,3.612436532974243,3.612459421157837,8.707504548510769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.5712890625,0.0,1467.6873779296875,1895.4371337890625,0.0,3222.67138671875,0.8953782916069031,1.0,0.0,3.0,1.0,0.0
18179640,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7361430525779724,0.350119024515152,0.3205195367336273,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9990000128746032,1.0,0.8499435186386108,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7555950880050659,0.3806313872337341,0.2706854045391083,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7058156132698059,0.3058347702026367,0.2960174977779388,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.5452448129653931,0.1450124830007553,0.6861129999160767,285.02508544921875,284.95001220703125,298.5585327148437,292.76531982421875,297.7077331542969,297.2463073730469,285.0240478515625,1.0,0.6145545244216919,0.4739073514938354,0.4739073514938354,1.0,1.0,-2.909501791000366,1.0223766565322876,1.887125253677368,0.3640173375606537,0.9574742317199708,0.9574742317199708,0.0,248.3009490966797,256.0,51527.8828125,0.0,2633.46630859375,1.0,280.0415344238281,283.4022827148437,295.739013671875,299.013427734375,293.1499938964844,293.1499938964844,279.75,32529.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795188665390015,1.0,0.0,0.0,3.666117429733277,3.666140794754028,8.9682151838133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.8798828125,0.0,1525.0887451171875,1895.4371337890625,0.0,3212.07177734375,0.906510889530182,1.0,0.0,3.0,1.0,0.0
18179700,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7366293668746948,0.3511582911014557,0.3217197060585022,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9990000128746032,1.0,0.8513091802597046,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7557142376899719,0.3811854422092438,0.2712517380714416,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7062516212463379,0.3067037165164947,0.2970141172409057,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.5455517172813416,0.1453507393598556,0.6881474852561951,284.8886108398437,284.95001220703125,298.5899658203125,292.77606201171875,297.7174072265625,297.2445983886719,284.88348388671875,1.0,0.6159256100654602,0.4734694063663482,0.4734694063663482,1.0,1.0,-2.9169118404388428,1.024450182914734,1.89246153831482,0.3644158244132995,0.8704781532287598,0.8704781532287598,0.0,249.204330444336,256.0,52592.7265625,0.0,2651.872314453125,1.0,279.7969665527344,283.2435913085937,295.8147277832031,299.2574462890625,293.1499938964844,293.1499938964844,279.75,36433.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868201375007629,1.0,0.0,0.0,3.657005548477173,3.657029628753662,8.923690870688006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.41796875,0.0,1544.22509765625,1895.4371337890625,0.0,3280.457275390625,0.9050049185752868,1.0,0.0,3.0,1.0,0.0
18179760,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7366389036178589,0.3519965410232544,0.3225308060646057,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,1.0,0.853419840335846,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7553768157958984,0.3815323412418365,0.271551102399826,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7062559723854065,0.3074114918708801,0.2977557182312011,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.5454114675521851,0.1455430537462234,0.6894264817237854,284.9046630859375,284.95001220703125,298.62158203125,292.7864685058594,297.7257080078125,297.2408142089844,284.9074401855469,1.0,0.6173295974731445,0.4729216992855072,0.4729216992855072,1.0,1.0,-2.923213481903076,1.025861382484436,1.8973519802093504,0.3644004166126251,0.8612611889839172,0.8612611889839172,0.0,250.4067230224609,244.0,52463.58203125,0.0,2669.75341796875,1.0,279.75738525390625,283.2628479003906,295.8182373046875,299.2209777832031,293.1499938964844,293.1499938964844,280.04998779296875,38456.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899988532066345,1.0,0.0,0.0,3.574500322341919,3.57452392578125,8.525580597051885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.61474609375,0.0,1468.7822265625,1895.4371337890625,0.0,3310.197021484375,0.8905133008956909,1.0,0.0,3.0,1.0,0.0
18179820,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7398638129234314,0.3547880351543426,0.3246614634990692,297.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,1.0,0.8470698595046997,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7579969763755798,0.3831192255020141,0.272407054901123,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7094598412513733,0.3094239830970764,0.2993866801261902,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.5477901697158813,0.1462289690971374,0.691503643989563,285.0177307128906,284.95001220703125,298.6853942871094,292.80615234375,297.7474060058594,297.2413635253906,285.01611328125,1.0,0.61537766456604,0.4718262851238251,0.4718262851238251,1.0,1.0,-2.9236443042755127,1.0237523317337036,1.899891972541809,0.3623227179050445,0.9676007628440856,0.9676007628440856,0.0,247.54202270507807,247.0,51918.6171875,0.0,2656.28173828125,1.0,280.0419616699219,283.3843994140625,295.7846374511719,299.0912475585937,293.1499938964844,293.1499938964844,279.75,32755.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817636370658875,1.0,0.0,0.0,3.7146694660186768,3.714693546295166,9.207328162119666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.4765625,0.0,1581.6041259765625,1895.4371337890625,0.0,3233.1064453125,0.9175460338592528,1.0,0.0,3.0,1.0,0.0
18179880,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7398638129234314,0.3547880351543426,0.3246614634990692,297.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,1.0,0.8470698595046997,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7579969763755798,0.3831192255020141,0.272407054901123,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7094598412513733,0.3094239830970764,0.2993866801261902,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.5477901697158813,0.1462289690971374,0.691503643989563,285.0177307128906,284.95001220703125,298.6853942871094,292.80615234375,297.7474060058594,297.2413635253906,285.01611328125,1.0,0.61537766456604,0.4718262851238251,0.4718262851238251,1.0,1.0,-2.9236443042755127,1.0237523317337036,1.899891972541809,0.3623227179050445,0.9676007628440856,0.9676007628440856,0.0,247.54202270507807,247.0,51918.6171875,0.0,2656.28173828125,1.0,280.0419616699219,283.3843994140625,295.7846374511719,299.0912475585937,293.1499938964844,293.1499938964844,279.75,32755.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817636370658875,1.0,0.0,0.0,3.7146694660186768,3.714693546295166,9.207328162119666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.4765625,0.0,1581.6041259765625,1895.4371337890625,0.0,3233.1064453125,0.9175460338592528,1.0,0.0,3.0,1.0,0.0
18179940,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.741862952709198,0.356648713350296,0.3265300393104553,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,1.0,0.8446227312088013,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7593334317207336,0.383880466222763,0.2730834782123565,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7113687992095947,0.310869425535202,0.3008778989315033,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.5492843985557556,0.1467528939247131,0.6940399408340454,284.8949584960937,284.95001220703125,298.75,292.8241882324219,297.7654724121094,297.2359313964844,284.8976745605469,1.0,0.6156938076019287,0.4707309007644653,0.4707309007644653,1.0,1.0,-2.9285926818847656,1.0234638452529907,1.9051289558410645,0.3607622385025024,0.8626890778541565,0.8626890778541565,0.0,246.616455078125,250.0,52682.609375,0.0,2661.0263671875,1.0,279.7571105957031,283.24639892578125,295.8527526855469,299.273681640625,293.1499938964844,293.1499938964844,280.04998779296875,38878.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915519714355469,1.0,0.0,0.0,3.605752944946289,3.6057770252227774,8.675314688844082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.58203125,0.0,1505.775390625,1895.4371337890625,0.0,3324.71875,0.8977958559989929,1.0,0.0,3.0,1.0,0.0
18180000,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.741862952709198,0.356648713350296,0.3265300393104553,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,1.0,0.8446227312088013,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7593334317207336,0.383880466222763,0.2730834782123565,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7113687992095947,0.310869425535202,0.3008778989315033,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.5492843985557556,0.1467528939247131,0.6940399408340454,284.8949584960937,284.95001220703125,298.75,292.8241882324219,297.7654724121094,297.2359313964844,284.8976745605469,1.0,0.6156938076019287,0.4707309007644653,0.4707309007644653,1.0,1.0,-2.9285926818847656,1.0234638452529907,1.9051289558410645,0.3607622385025024,0.8626890778541565,0.8626890778541565,0.0,246.616455078125,250.0,52682.609375,0.0,2661.0263671875,1.0,279.7571105957031,283.24639892578125,295.8527526855469,299.273681640625,293.1499938964844,293.1499938964844,280.04998779296875,38878.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915519714355469,1.0,0.0,0.0,3.605752944946289,3.6057770252227774,8.675314688844082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.58203125,0.0,1505.775390625,1895.4371337890625,0.0,3324.71875,0.8977958559989929,1.0,0.0,3.0,1.0,0.0
18180060,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7434548139572144,0.3595167994499206,0.3288217484951019,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,1.0,0.8447638750076294,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7601277232170105,0.3854745626449585,0.2739991247653961,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7126843333244324,0.3128818571567535,0.3025885820388794,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.5502767562866211,0.1475748717784881,0.6971766948699951,285.0223999023437,284.95001220703125,298.815673828125,292.8408203125,297.7889709472656,297.2378845214844,285.0208740234375,1.0,0.6171500086784363,0.4698142111301422,0.4698142111301422,1.0,1.0,-2.938436985015869,1.0254689455032349,1.9129680395126345,0.3604582846164703,0.9762612581253052,0.9762612581253052,0.0,247.0533447265625,253.0,52198.69140625,0.0,2681.884033203125,1.0,280.0429992675781,283.380126953125,295.81549072265625,299.1372375488281,293.1499938964844,293.1499938964844,279.75,32771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825112581253052,1.0,0.0,0.0,3.740783214569092,3.74080753326416,9.33723697471578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.201171875,0.0,1611.7762451171875,1895.4371337890625,0.0,3240.110595703125,0.923259139060974,1.0,0.0,3.0,1.0,0.0
18180120,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7434548139572144,0.3595167994499206,0.3288217484951019,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,1.0,0.8447638750076294,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7601277232170105,0.3854745626449585,0.2739991247653961,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7126843333244324,0.3128818571567535,0.3025885820388794,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.5502767562866211,0.1475748717784881,0.6971766948699951,285.0223999023437,284.95001220703125,298.815673828125,292.8408203125,297.7889709472656,297.2378845214844,285.0208740234375,1.0,0.6171500086784363,0.4698142111301422,0.4698142111301422,1.0,1.0,-2.938436985015869,1.0254689455032349,1.9129680395126345,0.3604582846164703,0.9762612581253052,0.9762612581253052,0.0,247.0533447265625,253.0,52198.69140625,0.0,2681.884033203125,1.0,280.0429992675781,283.380126953125,295.81549072265625,299.1372375488281,293.1499938964844,293.1499938964844,279.75,32771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825112581253052,1.0,0.0,0.0,3.740783214569092,3.74080753326416,9.33723697471578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.201171875,0.0,1611.7762451171875,1895.4371337890625,0.0,3240.110595703125,0.923259139060974,1.0,0.0,3.0,1.0,0.0
18180180,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7442061305046082,0.3613336086273193,0.3307776749134063,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,1.0,0.8470674753189087,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.760132372379303,0.386225551366806,0.2747514247894287,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7132750153541565,0.3143101930618286,0.3041705191135406,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.5506954193115234,0.1481050550937652,0.7003578543663025,284.8967590332031,284.95001220703125,298.88262939453125,292.8564453125,297.80828857421875,297.2328186035156,284.8995666503906,1.0,0.6193774342536926,0.4688975214958191,0.4688975214958191,1.0,1.0,-2.9501888751983643,1.0282140970230105,1.921974778175354,0.3606115281581878,0.8728005290031433,0.8728005290031433,0.0,248.55078125,256.0,53120.6171875,0.0,2711.830078125,1.0,279.7566833496094,283.2361755371094,295.886962890625,299.3334045410156,293.1499938964844,293.1499938964844,280.04998779296875,38629.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927167654037476,1.0,0.0,0.0,3.6459555625915527,3.645979881286621,8.869844805303728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.3046875,0.0,1548.3248291015625,1895.4371337890625,0.0,3335.605224609375,0.9063676595687866,1.0,0.0,3.0,1.0,0.0
18180240,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7442061305046082,0.3613336086273193,0.3307776749134063,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,1.0,0.8470674753189087,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.760132372379303,0.386225551366806,0.2747514247894287,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7132750153541565,0.3143101930618286,0.3041705191135406,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.5506954193115234,0.1481050550937652,0.7003578543663025,284.8967590332031,284.95001220703125,298.88262939453125,292.8564453125,297.80828857421875,297.2328186035156,284.8995666503906,1.0,0.6193774342536926,0.4688975214958191,0.4688975214958191,1.0,1.0,-2.9501888751983643,1.0282140970230105,1.921974778175354,0.3606115281581878,0.8728005290031433,0.8728005290031433,0.0,248.55078125,256.0,53120.6171875,0.0,2711.830078125,1.0,279.7566833496094,283.2361755371094,295.886962890625,299.3334045410156,293.1499938964844,293.1499938964844,280.04998779296875,38629.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927167654037476,1.0,0.0,0.0,3.6459555625915527,3.645979881286621,8.869844805303728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.3046875,0.0,1548.3248291015625,1895.4371337890625,0.0,3335.605224609375,0.9063676595687866,1.0,0.0,3.0,1.0,0.0
18180300,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7443938851356506,0.362630158662796,0.3317141830921173,297.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,1.0,0.8487865924835205,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7599254846572876,0.3869046568870544,0.2750813066959381,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7133664488792419,0.3152211308479309,0.3049057126045227,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.5506238341331482,0.148413747549057,0.701559841632843,285.0294189453125,284.95001220703125,298.91656494140625,292.8638916015625,297.8196716308594,297.2326354980469,285.03369140625,1.0,0.6206415295600891,0.4684391915798187,0.4684391915798187,1.0,1.0,-2.9561030864715576,1.029597520828247,1.926505446434021,0.3606506884098053,0.9649722576141356,0.9649722576141356,0.0,249.5581512451172,256.0,52406.1015625,0.0,2728.260009765625,1.0,280.0021057128906,283.380859375,295.8338317871094,299.133544921875,293.1499938964844,293.1499938964844,280.04998779296875,33901.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864750862121582,1.0,0.0,0.0,3.6978118419647217,3.697835922241211,9.123950235334632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.32666015625,0.0,1571.1080322265625,1895.4371337890625,0.0,3277.22802734375,0.9163814187049866,1.0,0.0,3.0,1.0,0.0
18180360,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7449172139167786,0.3641010224819183,0.3330282866954803,297.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,1.0,0.8502535820007324,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7600303888320923,0.3877738416194916,0.2756723761558532,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7137181162834167,0.3162734806537628,0.3058881759643554,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.5508201718330383,0.1488258689641952,0.7033753991127014,285.0293273925781,284.95001220703125,298.9507751464844,292.87109375,297.8322448730469,297.2343139648437,285.02801513671875,1.0,0.6220484375953674,0.4678955376148224,0.4678955376148224,1.0,1.0,-2.963517904281616,1.031400203704834,1.932117581367493,0.360790491104126,0.9928036332130432,0.9928036332130432,0.0,250.51206970214844,259.0,52658.4375,0.0,2747.37353515625,1.0,280.0430603027344,283.37420654296875,295.8486633300781,299.1988525390625,293.1499938964844,293.1499938964844,279.75,32713.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843050003051758,1.0,0.0,0.0,3.7804112434387207,3.7804360389709473,9.536112770547334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.1279296875,0.0,1657.68603515625,1895.4371337890625,0.0,3256.910888671875,0.9322915077209472,1.0,0.0,3.0,1.0,0.0
18180420,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7450449466705322,0.3657660186290741,0.3349035978317261,297.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,1.0,0.8545776009559631,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.759431779384613,0.388449490070343,0.2764109969139099,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7137189507484436,0.3176223039627075,0.3074449002742767,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.5505561232566833,0.1492124050855636,0.7061373591423035,284.89483642578125,284.95001220703125,299.02008056640625,292.8848571777344,297.8515930175781,297.22857666015625,284.8974914550781,1.0,0.6250090003013611,0.4668082296848297,0.4668082296848297,1.0,1.0,-2.977052688598633,1.034435749053955,1.9426169395446773,0.360906571149826,0.8856925368309021,0.8856925368309021,0.0,253.0155639648437,247.0,53673.359375,0.0,2786.33642578125,1.0,279.7563171386719,283.21990966796875,295.9179077148437,299.39892578125,293.1499938964844,293.1499938964844,280.04998779296875,38368.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949859142303467,1.0,0.0,0.0,3.70087480545044,3.700899600982666,9.139071153185796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.93994140625,0.0,1608.481201171875,1895.4371337890625,0.0,3356.802490234375,0.9183098077774048,1.0,0.0,3.0,1.0,0.0
18180480,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7450449466705322,0.3657660186290741,0.3349035978317261,297.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,1.0,0.8545776009559631,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.759431779384613,0.388449490070343,0.2764109969139099,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7137189507484436,0.3176223039627075,0.3074449002742767,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.5505561232566833,0.1492124050855636,0.7061373591423035,284.89483642578125,284.95001220703125,299.02008056640625,292.8848571777344,297.8515930175781,297.22857666015625,284.8974914550781,1.0,0.6250090003013611,0.4668082296848297,0.4668082296848297,1.0,1.0,-2.977052688598633,1.034435749053955,1.9426169395446773,0.360906571149826,0.8856925368309021,0.8856925368309021,0.0,253.0155639648437,247.0,53673.359375,0.0,2786.33642578125,1.0,279.7563171386719,283.21990966796875,295.9179077148437,299.39892578125,293.1499938964844,293.1499938964844,280.04998779296875,38368.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949859142303467,1.0,0.0,0.0,3.70087480545044,3.700899600982666,9.139071153185796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.93994140625,0.0,1608.481201171875,1895.4371337890625,0.0,3356.802490234375,0.9183098077774048,1.0,0.0,3.0,1.0,0.0
18180540,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7480235695838928,0.3683595657348633,0.3368407785892486,297.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9990000128746032,1.0,0.8487775921821594,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7617951035499573,0.3898873031139374,0.2771365642547607,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7164075970649719,0.3194719851016998,0.3088965117931366,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.5526134967803955,0.149783581495285,0.7076661586761475,285.0238037109375,284.95001220703125,299.09039306640625,292.89776611328125,297.8749084472656,297.2289733886719,285.0219116210937,1.0,0.6231306791305542,0.4657208919525146,0.4657208919525146,1.0,1.0,-2.97688102722168,1.032007098197937,1.944873809814453,0.3587829768657684,1.0,1.0,0.0,250.38023376464844,250.0,52980.0859375,0.0,2772.61865234375,1.0,280.04364013671875,283.3580017089844,295.875244140625,299.25177001953125,293.1499938964844,293.1499938964844,279.75,33015.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866249918937683,1.0,0.0,0.0,3.823213577270508,3.8232388496398926,9.753273388923844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.6064453125,0.0,1711.1619873046875,1895.4371337890625,0.0,3278.630859375,0.9420421719551086,1.0,0.0,3.0,1.0,0.0
18180600,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7480235695838928,0.3683595657348633,0.3368407785892486,297.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9990000128746032,1.0,0.8487775921821594,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7617951035499573,0.3898873031139374,0.2771365642547607,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7164075970649719,0.3194719851016998,0.3088965117931366,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.5526134967803955,0.149783581495285,0.7076661586761475,285.0238037109375,284.95001220703125,299.09039306640625,292.89776611328125,297.8749084472656,297.2289733886719,285.0219116210937,1.0,0.6231306791305542,0.4657208919525146,0.4657208919525146,1.0,1.0,-2.97688102722168,1.032007098197937,1.944873809814453,0.3587829768657684,1.0,1.0,0.0,250.38023376464844,250.0,52980.0859375,0.0,2772.61865234375,1.0,280.04364013671875,283.3580017089844,295.875244140625,299.25177001953125,293.1499938964844,293.1499938964844,279.75,33015.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866249918937683,1.0,0.0,0.0,3.823213577270508,3.8232388496398926,9.753273388923844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.6064453125,0.0,1711.1619873046875,1895.4371337890625,0.0,3278.630859375,0.9420421719551086,1.0,0.0,3.0,1.0,0.0
18180660,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7497751116752625,0.3699007630348205,0.3384764194488525,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,1.0,0.8466745018959045,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7629599571228027,0.3904912769794464,0.2777296304702759,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7179905772209167,0.3207525014877319,0.3102568686008453,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.5538759231567383,0.1502040326595306,0.7098000049591064,284.88739013671875,284.95001220703125,299.16168212890625,292.9098815917969,297.8946838378906,297.2234802246094,284.8897399902344,1.0,0.6234593391418457,0.4646746218204498,0.4646746218204498,1.0,1.0,-2.981222629547119,1.0314635038375854,1.9497591257095337,0.3572463393211365,0.8867800235748291,0.8867800235748291,0.0,249.594955444336,253.0,53826.75390625,0.0,2777.10205078125,1.0,279.7569885253906,283.2054138183594,295.9376220703125,299.4318542480469,293.1499938964844,293.1499938964844,280.04998779296875,38721.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963069915771484,1.0,0.0,0.0,3.7277565002441406,3.727781772613525,9.272319516639982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.28369140625,0.0,1642.2021484375,1895.4371337890625,0.0,3369.13623046875,0.9246007204055786,1.0,0.0,3.0,1.0,0.0
18180720,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7497751116752625,0.3699007630348205,0.3384764194488525,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,1.0,0.8466745018959045,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7629599571228027,0.3904912769794464,0.2777296304702759,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7179905772209167,0.3207525014877319,0.3102568686008453,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.5538759231567383,0.1502040326595306,0.7098000049591064,284.88739013671875,284.95001220703125,299.16168212890625,292.9098815917969,297.8946838378906,297.2234802246094,284.8897399902344,1.0,0.6234593391418457,0.4646746218204498,0.4646746218204498,1.0,1.0,-2.981222629547119,1.0314635038375854,1.9497591257095337,0.3572463393211365,0.8867800235748291,0.8867800235748291,0.0,249.594955444336,253.0,53826.75390625,0.0,2777.10205078125,1.0,279.7569885253906,283.2054138183594,295.9376220703125,299.4318542480469,293.1499938964844,293.1499938964844,280.04998779296875,38721.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963069915771484,1.0,0.0,0.0,3.7277565002441406,3.727781772613525,9.272319516639982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.28369140625,0.0,1642.2021484375,1895.4371337890625,0.0,3369.13623046875,0.9246007204055786,1.0,0.0,3.0,1.0,0.0
18180780,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7506396770477295,0.371744155883789,0.339798629283905,297.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9990000128746032,1.0,0.8469309210777283,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7633258700370789,0.3915020823478699,0.278216004371643,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7186867594718933,0.322075754404068,0.311296284198761,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.5543473362922668,0.1506964713335037,0.7114706039428711,285.0341491699219,284.95001220703125,299.21356201171875,292.9181213378906,297.91241455078125,297.22442626953125,285.0335998535156,1.0,0.6243685483932495,0.463921308517456,0.463921308517456,1.0,1.0,-2.9869563579559326,1.0320922136306765,1.9548640251159668,0.3565980792045593,0.9975836277008056,0.9975836277008056,0.0,249.935546875,253.0,53085.23046875,0.0,2790.040771484375,1.0,280.0304870605469,283.3614501953125,295.8826599121094,299.24578857421875,293.1499938964844,293.1499938964844,280.04998779296875,33262.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887972891330719,1.0,0.0,0.0,3.808438539505005,3.8084635734558105,9.67803543971968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.79833984375,0.0,1695.3189697265625,1895.4371337890625,0.0,3291.2451171875,0.9395481944084167,1.0,0.0,3.0,1.0,0.0
18180840,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7511013746261597,0.3725054264068603,0.3405041098594665,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9990000128746032,1.0,0.8470654487609863,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7635812759399414,0.3919615447521209,0.2785410284996032,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7190436720848083,0.3226411938667297,0.3118327856063843,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.5546485781669617,0.1509388089179992,0.7125149369239807,285.02838134765625,284.95001220703125,299.2338562011719,292.9212646484375,297.9197692871094,297.2254638671875,285.02734375,1.0,0.6248754262924194,0.463628351688385,0.463628351688385,1.0,1.0,-2.990255832672119,1.0327543020248413,1.9575015306472776,0.3565419018268585,1.0,1.0,0.0,250.126708984375,256.0,53186.7109375,0.0,2797.476318359375,1.0,280.04376220703125,283.3545837402344,295.8954772949219,299.2821044921875,293.1499938964844,293.1499938964844,279.75,33233.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872162699699402,1.0,0.0,0.0,3.841008901596069,3.841034173965454,9.84427856565162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.4765625,0.0,1734.458740234375,1895.4371337890625,0.0,3284.164794921875,0.9461883306503296,1.0,0.0,3.0,1.0,0.0
18180900,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7516492009162903,0.3733920753002167,0.3415841460227966,297.6501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,1.0,0.8478273153305054,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7637969851493835,0.3924009203910827,0.2790289521217346,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7194792032241821,0.3233855962753296,0.3127102553844452,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5550247430801392,0.1512423455715179,0.7143210768699646,284.8874206542969,284.95001220703125,299.270263671875,292.9266967773437,297.9309387207031,297.2242126464844,284.8818664550781,1.0,0.6259190440177917,0.4631052017211914,0.4631052017211914,1.0,1.0,-2.996283769607544,1.033981204032898,1.9623026847839355,0.3565020859241485,0.9170836210250854,0.9170836210250854,0.0,250.7126617431641,256.0,54311.60546875,0.0,2812.3017578125,1.0,279.7941589355469,283.18994140625,295.9635314941406,299.5176696777344,293.1499938964844,293.1499938964844,279.75,36296.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942575454711914,1.0,0.0,0.0,3.834783315658569,3.834809064865112,9.81239281827584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.701171875,0.0,1750.9644775390625,1895.4371337890625,0.0,3349.999755859375,0.945210099220276,1.0,0.0,3.0,1.0,0.0
18180960,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7516199946403503,0.3740156292915344,0.3422189056873321,297.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,1.0,0.8495054244995117,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7634707093238831,0.3925773501396179,0.2792214453220367,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7194651961326599,0.323939174413681,0.3133099377155304,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.5549142956733704,0.1513946801424026,0.7153919339179993,284.89141845703125,284.95001220703125,299.30682373046875,292.9319763183594,297.9406433105469,297.2206420898437,284.8938903808594,1.0,0.6270447969436646,0.4625941514968872,0.4625941514968872,1.0,1.0,-3.001304864883423,1.034830093383789,1.966474890708924,0.3563128411769867,0.8972410559654236,0.8972410559654236,0.0,251.67596435546875,259.0,54194.29296875,0.0,2827.12255859375,1.0,279.7564392089844,283.1976623535156,295.9617004394531,299.4765930175781,293.1499938964844,293.1499938964844,280.04998779296875,38388.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971965312957764,1.0,0.0,0.0,3.761094808578491,3.761120319366455,9.438910524295352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.47314453125,0.0,1678.728271484375,1895.4371337890625,0.0,3377.437744140625,0.9317640662193298,1.0,0.0,3.0,1.0,0.0
18181020,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7520846128463745,0.3765232264995575,0.344206690788269,297.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9990000128746032,1.0,0.8528013825416565,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7632318735122681,0.3940082788467407,0.2800404131412506,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7197434306144714,0.3257973194122314,0.3149102628231048,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.5548890233039856,0.1520512700080871,0.7180889844894409,285.03973388671875,284.95001220703125,299.3805236816406,292.9421081542969,297.96600341796875,297.2223205566406,285.03961181640625,1.0,0.629632830619812,0.4615720212459564,0.4615720212459564,1.0,1.0,-3.0138018131256104,1.0374860763549805,1.9763156175613403,0.3562567830085754,1.0,1.0,0.0,253.67323303222656,262.0,53531.3828125,0.0,2862.1416015625,1.0,280.0436096191406,283.35430908203125,295.9191589355469,299.3279724121094,293.1499938964844,293.1499938964844,279.75,33651.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887052536010742,1.0,0.0,0.0,3.8644728660583496,3.8644986152648926,9.964919627236668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.419921875,0.0,1766.525146484375,1895.4371337890625,0.0,3298.09716796875,0.9517097473144532,1.0,0.0,3.0,1.0,0.0
18181080,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7520846128463745,0.3765232264995575,0.344206690788269,297.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9990000128746032,1.0,0.8528013825416565,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7632318735122681,0.3940082788467407,0.2800404131412506,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7197434306144714,0.3257973194122314,0.3149102628231048,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.5548890233039856,0.1520512700080871,0.7180889844894409,285.03973388671875,284.95001220703125,299.3805236816406,292.9421081542969,297.96600341796875,297.2223205566406,285.03961181640625,1.0,0.629632830619812,0.4615720212459564,0.4615720212459564,1.0,1.0,-3.0138018131256104,1.0374860763549805,1.9763156175613403,0.3562567830085754,1.0,1.0,0.0,253.67323303222656,262.0,53531.3828125,0.0,2862.1416015625,1.0,280.0436096191406,283.35430908203125,295.9191589355469,299.3279724121094,293.1499938964844,293.1499938964844,279.75,33651.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887052536010742,1.0,0.0,0.0,3.8644728660583496,3.8644986152648926,9.964919627236668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.419921875,0.0,1766.525146484375,1895.4371337890625,0.0,3298.09716796875,0.9517097473144532,1.0,0.0,3.0,1.0,0.0
18181140,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7520185112953186,0.3779166340827942,0.3458641171455383,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,1.0,0.8571416735649109,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.762570858001709,0.3945936262607574,0.280730277299881,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7196555137634277,0.3270525634288788,0.3163906633853912,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.554547905921936,0.1523965746164322,0.7206755876541138,284.8975524902344,284.95001220703125,299.454833984375,292.9516906738281,297.98699951171875,297.2171630859375,284.8993530273437,1.0,0.6325157284736633,0.460549920797348,0.460549920797348,1.0,1.0,-3.0267343521118164,1.0402766466140747,1.9864577054977417,0.3563615381717682,0.9122081995010376,0.9122081995010376,0.0,256.1805419921875,250.0,54663.2109375,0.0,2900.90771484375,1.0,279.7566833496094,283.18902587890625,295.9830322265625,299.52606201171875,293.1499938964844,293.1499938964844,279.45001220703125,37920.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990004062652588,1.0,0.0,0.0,3.804585933685303,3.804611921310425,9.65846538747428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.392578125,0.0,1727.02490234375,1895.4371337890625,0.0,3394.2646484375,0.9412508010864258,1.0,0.0,3.0,1.0,0.0
18181200,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7520185112953186,0.3779166340827942,0.3458641171455383,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,1.0,0.8571416735649109,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.762570858001709,0.3945936262607574,0.280730277299881,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7196555137634277,0.3270525634288788,0.3163906633853912,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.554547905921936,0.1523965746164322,0.7206755876541138,284.8975524902344,284.95001220703125,299.454833984375,292.9516906738281,297.98699951171875,297.2171630859375,284.8993530273437,1.0,0.6325157284736633,0.460549920797348,0.460549920797348,1.0,1.0,-3.0267343521118164,1.0402766466140747,1.9864577054977417,0.3563615381717682,0.9122081995010376,0.9122081995010376,0.0,256.1805419921875,250.0,54663.2109375,0.0,2900.90771484375,1.0,279.7566833496094,283.18902587890625,295.9830322265625,299.52606201171875,293.1499938964844,293.1499938964844,279.45001220703125,37920.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990004062652588,1.0,0.0,0.0,3.804585933685303,3.804611921310425,9.65846538747428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.392578125,0.0,1727.02490234375,1895.4371337890625,0.0,3394.2646484375,0.9412508010864258,1.0,0.0,3.0,1.0,0.0
