time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181260,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7539706230163574,0.3790480196475982,0.3467320203781128,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,1.0,0.8524224162101746,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7640472054481506,0.3948467373847961,0.2808181643486023,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7214912176132202,0.3280207812786102,0.3172056376934051,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.5557576417922974,0.1524169445037841,0.7204787135124207,284.87603759765625,284.95001220703125,299.5297241210937,292.9608154296875,298.0055236816406,297.2093505859375,284.8786926269531,1.0,0.6304118037223816,0.4593959450721741,0.4593959450721741,1.0,1.0,-3.022975206375122,1.0362120866775513,1.9867630004882808,0.3535462915897369,0.8292878866195679,0.8292878866195679,0.0,253.89439392089844,253.0,54682.0859375,0.0,2881.57666015625,1.0,279.4576416015625,283.14849853515625,295.9773254394531,299.5438842773437,293.1499938964844,293.1499938964844,279.75,41789.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053809642791748,1.0,0.0,0.0,3.538083076477051,3.538106918334961,8.352747045137221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.72607421875,0.0,1454.1749267578125,1895.4371337890625,0.0,3453.688720703125,0.88582444190979,1.0,0.0,3.0,1.0,0.0
18181320,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7539706230163574,0.3790480196475982,0.3467320203781128,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,1.0,0.8524224162101746,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7640472054481506,0.3948467373847961,0.2808181643486023,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7214912176132202,0.3280207812786102,0.3172056376934051,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.5557576417922974,0.1524169445037841,0.7204787135124207,284.87603759765625,284.95001220703125,299.5297241210937,292.9608154296875,298.0055236816406,297.2093505859375,284.8786926269531,1.0,0.6304118037223816,0.4593959450721741,0.4593959450721741,1.0,1.0,-3.022975206375122,1.0362120866775513,1.9867630004882808,0.3535462915897369,0.8292878866195679,0.8292878866195679,0.0,253.89439392089844,253.0,54682.0859375,0.0,2881.57666015625,1.0,279.4576416015625,283.14849853515625,295.9773254394531,299.5438842773437,293.1499938964844,293.1499938964844,279.75,41789.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053809642791748,1.0,0.0,0.0,3.538083076477051,3.538106918334961,8.352747045137221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.72607421875,0.0,1454.1749267578125,1895.4371337890625,0.0,3453.688720703125,0.88582444190979,1.0,0.0,3.0,1.0,0.0
18181380,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7561386227607727,0.3815691769123077,0.3486885726451874,297.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,1.0,0.8496872186660767,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.765606164932251,0.3963638842105865,0.2816376388072967,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7232926487922668,0.329896330833435,0.3187223374843597,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.5571008324623108,0.1530699282884597,0.7223576903343201,285.00146484375,284.95001220703125,299.6050720214844,292.9695739746094,298.0316772460937,297.2126159667969,285.001220703125,1.0,0.6305813193321228,0.4582419693470001,0.4582419693470001,1.0,1.0,-3.027087450027466,1.035246729850769,1.9918406009674072,0.3515880405902862,0.9284422993659972,0.9284422993659972,0.0,252.8085174560547,256.0,54014.7578125,0.0,2884.231201171875,1.0,279.74151611328125,283.2845764160156,295.9308166503906,299.3706359863281,293.1499938964844,293.1499938964844,279.45001220703125,33917.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932176828384399,1.0,0.0,0.0,3.643778324127197,3.643801927566528,8.859255444804148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.50390625,0.0,1510.70556640625,1895.4371337890625,0.0,3340.285400390625,0.9025420546531676,1.0,0.0,3.0,1.0,0.0
18181440,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7561386227607727,0.3815691769123077,0.3486885726451874,297.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,1.0,0.8496872186660767,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.765606164932251,0.3963638842105865,0.2816376388072967,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7232926487922668,0.329896330833435,0.3187223374843597,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.5571008324623108,0.1530699282884597,0.7223576903343201,285.00146484375,284.95001220703125,299.6050720214844,292.9695739746094,298.0316772460937,297.2126159667969,285.001220703125,1.0,0.6305813193321228,0.4582419693470001,0.4582419693470001,1.0,1.0,-3.027087450027466,1.035246729850769,1.9918406009674072,0.3515880405902862,0.9284422993659972,0.9284422993659972,0.0,252.8085174560547,256.0,54014.7578125,0.0,2884.231201171875,1.0,279.74151611328125,283.2845764160156,295.9308166503906,299.3706359863281,293.1499938964844,293.1499938964844,279.45001220703125,33917.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932176828384399,1.0,0.0,0.0,3.643778324127197,3.643801927566528,8.859255444804148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.50390625,0.0,1510.70556640625,1895.4371337890625,0.0,3340.285400390625,0.9025420546531676,1.0,0.0,3.0,1.0,0.0
18181500,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7568891644477844,0.3823656439781189,0.3496545255184173,297.6655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,1.0,0.8494522571563721,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.766093373298645,0.3968007862567901,0.282097578048706,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7239382863044739,0.330619603395462,0.319549560546875,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.557680070400238,0.1533664315938949,0.7239700555801392,284.879150390625,284.95001220703125,299.6429138183594,292.97381591796875,298.0433654785156,297.2120361328125,284.8765563964844,1.0,0.631161093711853,0.4576649665832519,0.4576649665832519,1.0,1.0,-3.031452178955078,1.0356483459472656,1.995803952217102,0.3510977029800415,0.8447928428649902,0.8447928428649902,0.0,252.87940979003903,256.0,54883.6171875,0.0,2893.35107421875,1.0,279.49786376953125,283.1429443359375,295.99725341796875,299.59429931640625,293.1499938964844,293.1499938964844,279.45001220703125,38112.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988547325134277,1.0,0.0,0.0,3.604003190994263,3.604027271270752,8.666897315379174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.7841796875,0.0,1498.201904296875,1895.4371337890625,0.0,3392.906005859375,0.8942331075668335,1.0,0.0,3.0,1.0,0.0
18181560,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7570753693580627,0.3830054700374603,0.3502398431301117,297.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,1.0,0.8502333164215088,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7660509943962097,0.3970729410648346,0.2823101580142975,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7241510152816772,0.3312240839004516,0.3201461136341095,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.5578152537345886,0.1535696387290954,0.7250595688819885,284.9115905761719,284.95001220703125,299.6808166503906,292.9779968261719,298.05426025390625,297.2099609375,284.9136047363281,1.0,0.6319235563278198,0.4572136700153351,0.4572136700153351,1.0,1.0,-3.035377264022827,1.0361381769180298,1.9992390871047967,0.3507886528968811,0.8470988273620605,0.8470988273620605,0.0,253.39454650878903,259.0,54688.51953125,0.0,2903.906982421875,1.0,279.4580993652344,283.174072265625,295.99481201171875,299.54217529296875,293.1499938964844,293.1499938964844,279.75,38912.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005346894264221,1.0,0.0,0.0,3.516240358352661,3.516263723373413,8.2499332165753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.64794921875,0.0,1410.3802490234375,1895.4371337890625,0.0,3408.568115234375,0.8782456517219543,1.0,0.0,3.0,1.0,0.0
18181620,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7578280568122864,0.3853033483028412,0.3521136045455932,297.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,1.0,0.8521870970726013,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7662397623062134,0.398491621017456,0.2831679582595825,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7247639298439026,0.3330590724945068,0.321757823228836,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.5582441091537476,0.1542983502149582,0.7280746102333069,285.0187683105469,284.95001220703125,299.75689697265625,292.9861755371094,298.0808410644531,297.2127685546875,285.01776123046875,1.0,0.6340116262435913,0.4563111066818237,0.4563111066818237,1.0,1.0,-3.0465664863586426,1.038446307182312,2.00812029838562,0.3506857454776764,0.9508745074272156,0.9508745074272156,0.0,254.7349548339844,262.0,54291.7578125,0.0,2933.45947265625,1.0,279.74151611328125,283.2889709472656,295.96148681640625,299.4146728515625,293.1499938964844,293.1499938964844,279.45001220703125,32758.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917808532714844,1.0,0.0,0.0,3.6593987941741934,3.659422397613525,8.935375035434845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.5478515625,0.0,1519.3331298828125,1895.4371337890625,0.0,3326.85791015625,0.9051518440246582,1.0,0.0,3.0,1.0,0.0
18181680,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7578280568122864,0.3853033483028412,0.3521136045455932,297.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,1.0,0.8521870970726013,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7662397623062134,0.398491621017456,0.2831679582595825,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7247639298439026,0.3330590724945068,0.321757823228836,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.5582441091537476,0.1542983502149582,0.7280746102333069,285.0187683105469,284.95001220703125,299.75689697265625,292.9861755371094,298.0808410644531,297.2127685546875,285.01776123046875,1.0,0.6340116262435913,0.4563111066818237,0.4563111066818237,1.0,1.0,-3.0465664863586426,1.038446307182312,2.00812029838562,0.3506857454776764,0.9508745074272156,0.9508745074272156,0.0,254.7349548339844,262.0,54291.7578125,0.0,2933.45947265625,1.0,279.74151611328125,283.2889709472656,295.96148681640625,299.4146728515625,293.1499938964844,293.1499938964844,279.45001220703125,32758.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917808532714844,1.0,0.0,0.0,3.6593987941741934,3.659422397613525,8.935375035434845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.5478515625,0.0,1519.3331298828125,1895.4371337890625,0.0,3326.85791015625,0.9051518440246582,1.0,0.0,3.0,1.0,0.0
18181740,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7577183246612549,0.386448323726654,0.3534808754920959,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,1.0,0.8558748960494995,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7656753659248352,0.3990078866481781,0.2837655544281006,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7247498035430908,0.3342458009719848,0.3231299221515655,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.5580666065216064,0.1546691358089447,0.7306644320487976,284.9075622558594,284.95001220703125,299.8331604003906,292.9942321777344,298.1026611328125,297.2083740234375,284.90966796875,1.0,0.6365496516227722,0.45540851354599,0.45540851354599,1.0,1.0,-3.0581283569335938,1.0408700704574585,2.0172581672668457,0.3507142066955566,0.8591185808181763,0.8591185808181763,0.0,256.89208984375,250.0,55149.95703125,0.0,2968.207763671875,1.0,279.45751953125,283.15673828125,296.02264404296875,299.5994567871094,293.1499938964844,293.1499938964844,279.75,38405.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901500642299652,1.0,0.0,0.0,3.561605453491211,3.561629056930542,8.464180609735195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.81005859375,0.0,1454.5911865234375,1895.4371337890625,0.0,3417.568603515625,0.8877308964729309,1.0,0.0,3.0,1.0,0.0
18181800,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7577183246612549,0.386448323726654,0.3534808754920959,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,1.0,0.8558748960494995,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7656753659248352,0.3990078866481781,0.2837655544281006,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7247498035430908,0.3342458009719848,0.3231299221515655,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.5580666065216064,0.1546691358089447,0.7306644320487976,284.9075622558594,284.95001220703125,299.8331604003906,292.9942321777344,298.1026611328125,297.2083740234375,284.90966796875,1.0,0.6365496516227722,0.45540851354599,0.45540851354599,1.0,1.0,-3.0581283569335938,1.0408700704574585,2.0172581672668457,0.3507142066955566,0.8591185808181763,0.8591185808181763,0.0,256.89208984375,250.0,55149.95703125,0.0,2968.207763671875,1.0,279.45751953125,283.15673828125,296.02264404296875,299.5994567871094,293.1499938964844,293.1499938964844,279.75,38405.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901500642299652,1.0,0.0,0.0,3.561605453491211,3.561629056930542,8.464180609735195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.81005859375,0.0,1454.5911865234375,1895.4371337890625,0.0,3417.568603515625,0.8877308964729309,1.0,0.0,3.0,1.0,0.0
18181860,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7606003284454346,0.388498842716217,0.3549703061580658,297.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9990000128746032,1.0,0.84959876537323,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7681176066398621,0.4002553522586822,0.2843827307224273,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7273128032684326,0.3359277546405792,0.3244426548480987,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.5602356791496277,0.1552163511514663,0.7321338653564453,285.0108642578125,284.95001220703125,299.9096069335937,293.002197265625,298.1269836425781,297.2092590332031,285.0093078613281,1.0,0.6343815326690674,0.4542741477489471,0.4542741477489471,1.0,1.0,-3.0564780235290527,1.0376288890838623,2.0188491344451904,0.3481857776641845,0.9571567177772522,0.9571567177772522,0.0,253.9809417724609,253.0,54545.51953125,0.0,2949.66064453125,1.0,279.7418212890625,283.2711181640625,295.9812316894531,299.4569396972656,293.1499938964844,293.1499938964844,279.45001220703125,32959.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935148119926453,1.0,0.0,0.0,3.6959149837493896,3.6959388256073,9.114592103287578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.373046875,0.0,1561.819091796875,1895.4371337890625,0.0,3343.061767578125,0.9134421944618224,1.0,0.0,3.0,1.0,0.0
18181920,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7606003284454346,0.388498842716217,0.3549703061580658,297.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9990000128746032,1.0,0.84959876537323,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7681176066398621,0.4002553522586822,0.2843827307224273,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7273128032684326,0.3359277546405792,0.3244426548480987,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.5602356791496277,0.1552163511514663,0.7321338653564453,285.0108642578125,284.95001220703125,299.9096069335937,293.002197265625,298.1269836425781,297.2092590332031,285.0093078613281,1.0,0.6343815326690674,0.4542741477489471,0.4542741477489471,1.0,1.0,-3.0564780235290527,1.0376288890838623,2.0188491344451904,0.3481857776641845,0.9571567177772522,0.9571567177772522,0.0,253.9809417724609,253.0,54545.51953125,0.0,2949.66064453125,1.0,279.7418212890625,283.2711181640625,295.9812316894531,299.4569396972656,293.1499938964844,293.1499938964844,279.45001220703125,32959.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935148119926453,1.0,0.0,0.0,3.6959149837493896,3.6959388256073,9.114592103287578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.373046875,0.0,1561.819091796875,1895.4371337890625,0.0,3343.061767578125,0.9134421944618224,1.0,0.0,3.0,1.0,0.0
18181980,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7619414329528809,0.3892785310745239,0.3559364080429077,297.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,1.0,0.8473748564720154,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7691656947135925,0.4006040692329407,0.284794420003891,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7285844087600708,0.3368165791034698,0.3254313170909881,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.5613502860069275,0.1555253565311432,0.7337369322776794,284.8827209472656,284.95001220703125,299.9708251953125,293.0085754394531,298.14361572265625,297.2057189941406,284.8866577148437,1.0,0.6343702077865601,0.4533666372299194,0.4533666372299194,1.0,1.0,-3.0585670471191406,1.0363585948944092,2.0222084522247314,0.3464438319206238,0.8551384806632996,0.8551384806632996,0.0,253.0550079345703,253.0,55248.14453125,0.0,2949.102783203125,1.0,279.4652404785156,283.12994384765625,296.0427551269531,299.643798828125,293.1499938964844,293.1499938964844,279.45001220703125,39328.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022100567817688,1.0,0.0,0.0,3.598782539367676,3.598806619644165,8.641806061859825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.37890625,0.0,1501.4853515625,1895.4371337890625,0.0,3424.1767578125,0.8959654569625854,1.0,0.0,3.0,1.0,0.0
18182040,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7620487809181213,0.3894892036914825,0.3560763895511627,297.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,1.0,0.8473469018936157,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7692050337791443,0.400689959526062,0.2848284244537353,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7287177443504333,0.3370361030101776,0.325613796710968,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.5614407658576965,0.1555914580821991,0.7339991331100464,284.8987121582031,284.95001220703125,299.9861145019531,293.0101928710937,298.1477966308594,297.204833984375,284.9010314941406,1.0,0.6344772577285767,0.4531397521495819,0.4531397521495819,1.0,1.0,-3.059276342391968,1.0361106395721436,2.023165702819824,0.346053272485733,0.857952356338501,0.857952356338501,0.0,253.0715484619141,256.0,55217.41015625,0.0,2950.636474609375,1.0,279.45733642578125,283.1422119140625,296.03521728515625,299.6200256347656,293.1499938964844,293.1499938964844,279.75,38883.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024802446365356,1.0,0.0,0.0,3.579298257827759,3.579322099685669,8.548482810510905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.72265625,0.0,1477.0810546875,1895.4371337890625,0.0,3426.69287109375,0.8920207023620605,1.0,0.0,3.0,1.0,0.0
18182100,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7624322175979614,0.3904354572296142,0.3566627204418182,297.69903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,1.0,0.8474521636962891,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7693768739700317,0.4012514948844909,0.2850535213947296,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7290972471237183,0.3378340005874634,0.3262048363685608,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.5617063641548157,0.1558848917484283,0.7349314093589783,285.0218811035156,284.95001220703125,300.0243835449219,293.01422119140625,298.1599426269531,297.2051696777344,285.024658203125,1.0,0.6349500417709351,0.4525725841522217,0.4525725841522217,1.0,1.0,-3.062205076217652,1.0359365940093994,2.026268482208252,0.3452385365962982,0.943326473236084,0.943326473236084,0.0,253.2374420166016,256.0,54490.5859375,0.0,2957.48193359375,1.0,279.7000732421875,283.2770690917969,295.9811096191406,299.4156799316406,293.1499938964844,293.1499938964844,279.75,33956.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960312604904175,1.0,0.0,0.0,3.633577346801758,3.6336007118225098,8.809719815872086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.25341796875,0.0,1499.751220703125,1895.4371337890625,0.0,3366.5625,0.9019184708595276,1.0,0.0,3.0,1.0,0.0
18182160,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7630658149719238,0.3915272951126098,0.3576292693614959,297.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,1.0,0.8476194739341736,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.769764244556427,0.4019812047481537,0.2855374813079834,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7296350598335266,0.3387586772441864,0.3270508646965027,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.5621772408485413,0.1562818139791488,0.7365701198577881,285.0153503417969,284.95001220703125,300.0626220703125,293.0182800292969,298.1733703613281,297.2070617675781,285.013916015625,1.0,0.6357119083404541,0.4521217942237854,0.4521217942237854,1.0,1.0,-3.067134380340576,1.0367801189422607,2.0303542613983154,0.345010906457901,0.9628297686576844,0.9628297686576844,0.0,253.5130615234375,259.0,54698.765625,0.0,2968.99755859375,1.0,279.74267578125,283.2673034667969,295.993408203125,299.4749755859375,293.1499938964844,293.1499938964844,279.45001220703125,32925.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893683671951294,1.0,0.0,0.0,3.7112767696380615,3.711300611495972,9.19051728942577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.162109375,0.0,1579.025390625,1895.4371337890625,0.0,3344.63916015625,0.9167717099189758,1.0,0.0,3.0,1.0,0.0
18182220,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7631418704986572,0.3924470543861389,0.3587882220745086,297.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,1.0,0.8501105904579163,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.76949143409729,0.4024308919906616,0.2860745787620544,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7298586368560791,0.3398766219615936,0.3283384442329407,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.5622949600219727,0.1566712260246276,0.7391096353530884,284.901611328125,284.95001220703125,300.1390075683594,293.0265808105469,298.1949768066406,297.2030639648437,284.9039001464844,1.0,0.6377008557319641,0.4512202143669128,0.4512202143669128,1.0,1.0,-3.0767714977264404,1.038394331932068,2.038377285003662,0.3446314334869385,0.8659356832504272,0.8659356832504272,0.0,255.040756225586,262.0,55534.296875,0.0,2996.782470703125,1.0,279.4571838378906,283.1337585449219,296.05328369140625,299.6550598144531,293.1499938964844,293.1499938964844,279.75,38593.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030360579490662,1.0,0.0,0.0,3.608004331588745,3.6080284118652335,8.686150749781518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.10693359375,0.0,1506.1273193359375,1895.4371337890625,0.0,3431.868408203125,0.8981261849403381,1.0,0.0,3.0,1.0,0.0
18182280,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7631418704986572,0.3924470543861389,0.3587882220745086,297.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,1.0,0.8501105904579163,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.76949143409729,0.4024308919906616,0.2860745787620544,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7298586368560791,0.3398766219615936,0.3283384442329407,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.5622949600219727,0.1566712260246276,0.7391096353530884,284.901611328125,284.95001220703125,300.1390075683594,293.0265808105469,298.1949768066406,297.2030639648437,284.9039001464844,1.0,0.6377008557319641,0.4512202143669128,0.4512202143669128,1.0,1.0,-3.0767714977264404,1.038394331932068,2.038377285003662,0.3446314334869385,0.8659356832504272,0.8659356832504272,0.0,255.040756225586,262.0,55534.296875,0.0,2996.782470703125,1.0,279.4571838378906,283.1337585449219,296.05328369140625,299.6550598144531,293.1499938964844,293.1499938964844,279.75,38593.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030360579490662,1.0,0.0,0.0,3.608004331588745,3.6080284118652335,8.686150749781518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.10693359375,0.0,1506.1273193359375,1895.4371337890625,0.0,3431.868408203125,0.8981261849403381,1.0,0.0,3.0,1.0,0.0
18182340,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7632250785827637,0.3943642973899841,0.3602898418903351,297.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9990000128746032,1.0,0.8533878922462463,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7691625952720642,0.403700590133667,0.2868119180202484,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7299975752830505,0.341570496559143,0.3298079371452331,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.5621877312660217,0.1572711914777755,0.7416162490844727,285.0206298828125,284.95001220703125,300.2152404785156,293.0351867675781,298.2203369140625,297.2047119140625,285.01971435546875,1.0,0.6401334404945374,0.4503186345100403,0.4503186345100403,1.0,1.0,-3.0881781578063965,1.0406779050827026,2.0475003719329834,0.3444297015666961,0.975519061088562,0.975519061088562,0.0,256.9984130859375,250.0,55055.65625,0.0,3030.65478515625,1.0,279.7421569824219,283.26080322265625,296.0137634277344,299.5166015625,293.1499938964844,293.1499938964844,279.45001220703125,32874.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948653340339661,1.0,0.0,0.0,3.741209506988525,3.7412338256835938,9.33936462388374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.560546875,0.0,1613.0596923828125,1895.4371337890625,0.0,3355.676513671875,0.923678696155548,1.0,0.0,3.0,1.0,0.0
18182400,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7632250785827637,0.3943642973899841,0.3602898418903351,297.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9990000128746032,1.0,0.8533878922462463,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7691625952720642,0.403700590133667,0.2868119180202484,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7299975752830505,0.341570496559143,0.3298079371452331,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.5621877312660217,0.1572711914777755,0.7416162490844727,285.0206298828125,284.95001220703125,300.2152404785156,293.0351867675781,298.2203369140625,297.2047119140625,285.01971435546875,1.0,0.6401334404945374,0.4503186345100403,0.4503186345100403,1.0,1.0,-3.0881781578063965,1.0406779050827026,2.0475003719329834,0.3444297015666961,0.975519061088562,0.975519061088562,0.0,256.9984130859375,250.0,55055.65625,0.0,3030.65478515625,1.0,279.7421569824219,283.26080322265625,296.0137634277344,299.5166015625,293.1499938964844,293.1499938964844,279.45001220703125,32874.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948653340339661,1.0,0.0,0.0,3.741209506988525,3.7412338256835938,9.33936462388374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.560546875,0.0,1613.0596923828125,1895.4371337890625,0.0,3355.676513671875,0.923678696155548,1.0,0.0,3.0,1.0,0.0
18182460,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7655825018882751,0.3950723707675934,0.3611447811126709,297.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9990000128746032,1.0,0.8475114703178406,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7712925672531128,0.4040535986423492,0.2871895730495453,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7322800159454346,0.3425861895084381,0.330871969461441,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.5641772150993347,0.1575232595205307,0.7428485155105591,284.892333984375,284.95001220703125,300.29119873046875,293.044189453125,298.2397766113281,297.1995544433594,284.8944396972656,1.0,0.6378984451293945,0.4491954743862152,0.4491954743862152,1.0,1.0,-3.0853822231292725,1.036959886550903,2.048422336578369,0.3417623043060303,0.8684234619140625,0.8684234619140625,0.0,254.2340545654297,253.0,55762.98828125,0.0,3010.302490234375,1.0,279.4566650390625,283.1155090332031,296.0719299316406,299.6933288574219,293.1499938964844,293.1499938964844,279.75,38867.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044304490089417,1.0,0.0,0.0,3.6402201652526855,3.640244483947754,8.841960266181559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.59228515625,0.0,1543.7152099609375,1895.4371337890625,0.0,3444.846435546875,0.9052042961120604,1.0,0.0,3.0,1.0,0.0
18182520,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7655825018882751,0.3950723707675934,0.3611447811126709,297.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9990000128746032,1.0,0.8475114703178406,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7712925672531128,0.4040535986423492,0.2871895730495453,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7322800159454346,0.3425861895084381,0.330871969461441,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.5641772150993347,0.1575232595205307,0.7428485155105591,284.892333984375,284.95001220703125,300.29119873046875,293.044189453125,298.2397766113281,297.1995544433594,284.8944396972656,1.0,0.6378984451293945,0.4491954743862152,0.4491954743862152,1.0,1.0,-3.0853822231292725,1.036959886550903,2.048422336578369,0.3417623043060303,0.8684234619140625,0.8684234619140625,0.0,254.2340545654297,253.0,55762.98828125,0.0,3010.302490234375,1.0,279.4566650390625,283.1155090332031,296.0719299316406,299.6933288574219,293.1499938964844,293.1499938964844,279.75,38867.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044304490089417,1.0,0.0,0.0,3.6402201652526855,3.640244483947754,8.841960266181559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.59228515625,0.0,1543.7152099609375,1895.4371337890625,0.0,3444.846435546875,0.9052042961120604,1.0,0.0,3.0,1.0,0.0
18182580,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7672666311264038,0.3968531191349029,0.3623819947242737,297.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,1.0,0.8448342680931091,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7726609110832214,0.4052745401859283,0.2877912521362304,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7338731288909912,0.3442298173904419,0.3321587145328522,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.5655001401901245,0.1581515222787857,0.7447313666343689,285.0140075683594,284.95001220703125,300.3668518066406,293.0537109375,298.26385498046875,297.2013244628906,285.0125732421875,1.0,0.6379120349884033,0.4480722844600677,0.4480722844600677,1.0,1.0,-3.088165760040283,1.0354000329971311,2.0527658462524414,0.3394592702388763,0.9745073318481444,0.9745073318481444,0.0,253.12847900390625,256.0,55106.20703125,0.0,3010.26513671875,1.0,279.7431640625,283.2482604980469,296.0279541015625,299.5372314453125,293.1499938964844,293.1499938964844,279.45001220703125,33152.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954066634178162,1.0,0.0,0.0,3.759629964828491,3.759654521942138,9.431558964934084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.197265625,0.0,1636.6473388671875,1895.4371337890625,0.0,3360.7314453125,0.9277617931365968,1.0,0.0,3.0,1.0,0.0
18182640,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7672666311264038,0.3968531191349029,0.3623819947242737,297.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,1.0,0.8448342680931091,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7726609110832214,0.4052745401859283,0.2877912521362304,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7338731288909912,0.3442298173904419,0.3321587145328522,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.5655001401901245,0.1581515222787857,0.7447313666343689,285.0140075683594,284.95001220703125,300.3668518066406,293.0537109375,298.26385498046875,297.2013244628906,285.0125732421875,1.0,0.6379120349884033,0.4480722844600677,0.4480722844600677,1.0,1.0,-3.088165760040283,1.0354000329971311,2.0527658462524414,0.3394592702388763,0.9745073318481444,0.9745073318481444,0.0,253.12847900390625,256.0,55106.20703125,0.0,3010.26513671875,1.0,279.7431640625,283.2482604980469,296.0279541015625,299.5372314453125,293.1499938964844,293.1499938964844,279.45001220703125,33152.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954066634178162,1.0,0.0,0.0,3.759629964828491,3.759654521942138,9.431558964934084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.197265625,0.0,1636.6473388671875,1895.4371337890625,0.0,3360.7314453125,0.9277617931365968,1.0,0.0,3.0,1.0,0.0
18182700,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7678055167198181,0.3972976207733154,0.363057792186737,297.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,1.0,0.8446351885795593,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7730630040168762,0.4055739045143127,0.2881670594215393,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7344253063201904,0.3448341190814972,0.3328902423381805,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.5660272240638733,0.1584130078554153,0.7462468147277832,284.8774719238281,284.95001220703125,300.4045104980469,293.0586853027344,298.274658203125,297.2004089355469,284.87322998046875,1.0,0.6384167671203613,0.4475107192993164,0.4475107192993164,1.0,1.0,-3.091892957687378,1.035499095916748,2.056393623352051,0.3387850522994995,0.8832295536994934,0.8832295536994934,0.0,253.1926727294922,256.0,56122.43359375,0.0,3018.32080078125,1.0,279.4952087402344,283.0910949707031,296.0924072265625,299.766845703125,293.1499938964844,293.1499938964844,279.45001220703125,36970.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019579291343688,1.0,0.0,0.0,3.739041328430176,3.739066362380981,9.32854220536683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.634765625,0.0,1641.9432373046875,1895.4371337890625,0.0,3421.828369140625,0.9238525032997132,1.0,0.0,3.0,1.0,0.0
18182760,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.767703652381897,0.3975261151790619,0.3633008003234863,297.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,1.0,0.8455355167388916,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7728795409202576,0.4056712985038757,0.2882716357707977,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7345026135444641,0.3452852964401245,0.3333587050437927,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.5660534501075745,0.1585542261600494,0.7471264600753784,284.89654541015625,284.95001220703125,300.4420471191406,293.0638122558594,298.2845153808594,297.1977844238281,284.8990173339844,1.0,0.6390954852104187,0.4470637738704681,0.4470637738704681,1.0,1.0,-3.0950140953063965,1.0356155633926392,2.059398651123047,0.3382590413093567,0.8729900121688843,0.8729900121688843,0.0,253.7291259765625,259.0,55919.5859375,0.0,3027.6279296875,1.0,279.45703125,283.1121826171875,296.0883178710937,299.71490478515625,293.1499938964844,293.1499938964844,279.75,38750.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042677283287048,1.0,0.0,0.0,3.6538825035095215,3.65390682220459,8.908455697564932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.93896484375,0.0,1558.095947265625,1895.4371337890625,0.0,3443.33251953125,0.90837424993515,1.0,0.0,3.0,1.0,0.0
18182820,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7679710388183594,0.3992470204830169,0.364580363035202,297.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,1.0,0.8476310968399048,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7728617787361145,0.4069219827651977,0.288966417312622,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7348966002464294,0.3469527661800384,0.3347653746604919,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.5662816762924194,0.1592069268226623,0.7497142553329468,285.0224304199219,284.95001220703125,300.5167541503906,293.0746765136719,298.3091735839844,297.1998291015625,285.02105712890625,1.0,0.6410131454467773,0.4461698532104492,0.4461698532104492,1.0,1.0,-3.104703187942505,1.0371952056884766,2.0675079822540283,0.3376911878585815,0.9862961769104004,0.9862961769104004,0.0,255.0730133056641,262.0,55377.3984375,0.0,3054.91943359375,1.0,279.7433166503906,283.2462463378906,296.05035400390625,299.5736999511719,293.1499938964844,293.1499938964844,279.45001220703125,32977.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955943584442139,1.0,0.0,0.0,3.780545234680176,3.7805700302124015,9.536788638797589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.0625,0.0,1659.892333984375,1895.4371337890625,0.0,3362.4833984375,0.9323898553848268,1.0,0.0,3.0,1.0,0.0
18182880,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7679710388183594,0.3992470204830169,0.364580363035202,297.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,1.0,0.8476310968399048,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7728617787361145,0.4069219827651977,0.288966417312622,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7348966002464294,0.3469527661800384,0.3347653746604919,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.5662816762924194,0.1592069268226623,0.7497142553329468,285.0224304199219,284.95001220703125,300.5167541503906,293.0746765136719,298.3091735839844,297.1998291015625,285.02105712890625,1.0,0.6410131454467773,0.4461698532104492,0.4461698532104492,1.0,1.0,-3.104703187942505,1.0371952056884766,2.0675079822540283,0.3376911878585815,0.9862961769104004,0.9862961769104004,0.0,255.0730133056641,262.0,55377.3984375,0.0,3054.91943359375,1.0,279.7433166503906,283.2462463378906,296.05035400390625,299.5736999511719,293.1499938964844,293.1499938964844,279.45001220703125,32977.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955943584442139,1.0,0.0,0.0,3.780545234680176,3.7805700302124015,9.536788638797589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.0625,0.0,1659.892333984375,1895.4371337890625,0.0,3362.4833984375,0.9323898553848268,1.0,0.0,3.0,1.0,0.0
18182940,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7674524188041687,0.3997678160667419,0.3654444217681885,297.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,1.0,0.851357102394104,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.772179901599884,0.4072836339473724,0.2894785702228546,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7347381711006165,0.3479689657688141,0.3360024094581604,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.565994143486023,0.1595184653997421,0.752078652381897,284.8970031738281,284.95001220703125,300.5909118652344,293.0863342285156,298.3294372558594,297.1957702636719,284.8994445800781,1.0,0.6434041857719421,0.4452759623527527,0.4452759623527527,1.0,1.0,-3.115170955657959,1.0390442609786987,2.0761265754699707,0.3373306393623352,0.8831011056900024,0.8831011056900024,0.0,257.20001220703125,265.0,56323.91796875,0.0,3088.14501953125,1.0,279.4563903808594,283.1005554199219,296.1141662597656,299.7643737792969,293.1499938964844,293.1499938964844,279.75,38477.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051285982131958,1.0,0.0,0.0,3.6914665699005127,3.6914913654327393,9.09266475446202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.140625,0.0,1598.5399169921875,1895.4371337890625,0.0,3451.341796875,0.9163687229156494,1.0,0.0,3.0,1.0,0.0
18183000,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7674524188041687,0.3997678160667419,0.3654444217681885,297.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,1.0,0.851357102394104,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.772179901599884,0.4072836339473724,0.2894785702228546,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7347381711006165,0.3479689657688141,0.3360024094581604,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.565994143486023,0.1595184653997421,0.752078652381897,284.8970031738281,284.95001220703125,300.5909118652344,293.0863342285156,298.3294372558594,297.1957702636719,284.8994445800781,1.0,0.6434041857719421,0.4452759623527527,0.4452759623527527,1.0,1.0,-3.115170955657959,1.0390442609786987,2.0761265754699707,0.3373306393623352,0.8831011056900024,0.8831011056900024,0.0,257.20001220703125,265.0,56323.91796875,0.0,3088.14501953125,1.0,279.4563903808594,283.1005554199219,296.1141662597656,299.7643737792969,293.1499938964844,293.1499938964844,279.75,38477.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051285982131958,1.0,0.0,0.0,3.6914665699005127,3.6914913654327393,9.09266475446202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.140625,0.0,1598.5399169921875,1895.4371337890625,0.0,3451.341796875,0.9163687229156494,1.0,0.0,3.0,1.0,0.0
18183060,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7670194506645203,0.4013283550739288,0.3666003048419952,297.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9990000128746032,1.0,0.8554928302764893,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7715312838554382,0.4084881842136383,0.2901606261730194,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7345715761184692,0.349580705165863,0.3373869359493255,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.5655370354652405,0.1600362509489059,0.7542468309402466,285.0269775390625,284.95001220703125,300.66436767578125,293.0989685058594,298.3524475097656,297.19683837890625,285.0256652832031,1.0,0.64604252576828,0.4441855549812317,0.4441855549812317,1.0,1.0,-3.1266191005706787,1.0407981872558594,2.08582091331482,0.3365406394004822,1.0,1.0,0.0,259.557373046875,253.0,55777.921875,0.0,3124.8818359375,1.0,279.7435607910156,283.2387084960937,296.0766296386719,299.6247863769531,293.1499938964844,293.1499938964844,279.45001220703125,32962.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968597650527954,1.0,0.0,0.0,3.816334009170532,3.816359281539917,9.718205546960237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.1142578125,0.0,1702.4544677734375,1895.4371337890625,0.0,3374.295166015625,0.9404836297035216,1.0,0.0,3.0,1.0,0.0
