time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183120,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7670194506645203,0.4013283550739288,0.3666003048419952,297.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9990000128746032,1.0,0.8554928302764893,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7715312838554382,0.4084881842136383,0.2901606261730194,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7345715761184692,0.349580705165863,0.3373869359493255,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.5655370354652405,0.1600362509489059,0.7542468309402466,285.0269775390625,284.95001220703125,300.66436767578125,293.0989685058594,298.3524475097656,297.19683837890625,285.0256652832031,1.0,0.64604252576828,0.4441855549812317,0.4441855549812317,1.0,1.0,-3.1266191005706787,1.0407981872558594,2.08582091331482,0.3365406394004822,1.0,1.0,0.0,259.557373046875,253.0,55777.921875,0.0,3124.8818359375,1.0,279.7435607910156,283.2387084960937,296.0766296386719,299.6247863769531,293.1499938964844,293.1499938964844,279.45001220703125,32962.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968597650527954,1.0,0.0,0.0,3.816334009170532,3.816359281539917,9.718205546960237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.1142578125,0.0,1702.4544677734375,1895.4371337890625,0.0,3374.295166015625,0.9404836297035216,1.0,0.0,3.0,1.0,0.0
18183180,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7687132954597473,0.401601642370224,0.3671514093875885,297.7426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,1.0,0.8511509299278259,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7731714844703674,0.4087314009666443,0.29051074385643,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7363536357879639,0.3503907322883606,0.3383142650127411,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.5670246481895447,0.1601950675249099,0.755237877368927,284.88232421875,284.95001220703125,300.7284240722656,293.1109313964844,298.3680725097656,297.1923828125,284.8842163085937,1.0,0.6443451642990112,0.443226009607315,0.443226009607315,1.0,1.0,-3.124814748764038,1.0377758741378784,2.08703875541687,0.3342838287353515,0.8885707855224609,0.8885707855224609,0.0,257.5204772949219,253.0,56640.7578125,0.0,3110.190185546875,1.0,279.4607849121094,283.07745361328125,296.14324951171875,299.8240661621094,293.1499938964844,293.1499938964844,279.45001220703125,38575.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061523079872132,1.0,0.0,0.0,3.740973234176636,3.740998506546021,9.338184554508188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.1728515625,0.0,1656.509765625,1895.4371337890625,0.0,3460.862060546875,0.927131414413452,1.0,0.0,3.0,1.0,0.0
18183240,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7690057754516602,0.40163254737854,0.3671374917030334,297.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,1.0,0.8501538634300232,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7734678387641907,0.4087530970573425,0.2904996871948242,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7366644144058228,0.350490391254425,0.3383784592151642,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.5672793388366699,0.1602047830820083,0.7551801800727844,284.888427734375,284.95001220703125,300.7370910644531,293.1126403808594,298.3700561523437,297.191650390625,284.8900756835937,1.0,0.6439085602760315,0.4430951476097107,0.4430951476097107,1.0,1.0,-3.1235947608947754,1.036996364593506,2.0865986347198486,0.3337979614734649,0.887323796749115,0.887323796749115,0.0,257.017822265625,256.0,56588.6015625,0.0,3104.93505859375,1.0,279.4570007324219,283.0829467773437,296.1393127441406,299.8108215332031,293.1499938964844,293.1499938964844,279.75,38588.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063047170639038,1.0,0.0,0.0,3.7279016971588135,3.727926731109619,9.273040859625326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.91162109375,0.0,1641.3551025390625,1895.4371337890625,0.0,3462.27880859375,0.9244734644889832,1.0,0.0,3.0,1.0,0.0
18183300,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.769580066204071,0.4022206366062164,0.367350310087204,297.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,1.0,0.8487565517425537,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7740088701248169,0.4092164933681488,0.2906225919723511,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7373412847518921,0.3511823713779449,0.3388243913650512,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.5677534341812134,0.1604063957929611,0.7554787993431091,285.01959228515625,284.95001220703125,300.7731628417969,293.11993408203125,298.3803100585937,297.1913146972656,285.0232849121094,1.0,0.6437404751777649,0.4425499737262726,0.4425499737262726,1.0,1.0,-3.1231985092163086,1.0355427265167236,2.087655782699585,0.3322803080081939,0.9754677414894104,0.9754677414894104,0.0,256.3583679199219,256.0,55691.12890625,0.0,3100.60693359375,1.0,279.70391845703125,283.2303771972656,296.0868835449219,299.5977478027344,293.1499938964844,293.1499938964844,279.75,34401.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998084664344788,1.0,0.0,0.0,3.7655723094940186,3.765597105026245,9.46139664392831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.984375,0.0,1653.2523193359375,1895.4371337890625,0.0,3401.799072265625,0.9318264126777648,1.0,0.0,3.0,1.0,0.0
18183360,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7703226804733276,0.4030418992042541,0.3680255115032196,297.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,1.0,0.8478794097900391,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7746638655662537,0.4099074900150299,0.2910488545894623,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7380878925323486,0.3520500659942627,0.339579164981842,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.5683795809745789,0.1607595831155777,0.7567339539527893,285.0189208984375,284.95001220703125,300.8089904785156,293.12750244140625,298.39215087890625,297.1930236816406,285.0177001953125,1.0,0.643950343132019,0.4420789182186126,0.4420789182186126,1.0,1.0,-3.125880479812622,1.0354108810424805,2.0904693603515625,0.3315185904502868,0.9993903636932372,0.9993903636932372,0.0,256.0686340332031,259.0,55851.640625,0.0,3104.734619140625,1.0,279.7435913085937,283.22613525390625,296.1009826660156,299.6561889648437,293.1499938964844,293.1499938964844,279.45001220703125,33323.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971908092498779,1.0,0.0,0.0,3.8348910808563232,3.834916591644287,9.812945336307166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.9482421875,0.0,1727.7242431640625,1895.4371337890625,0.0,3377.384521484375,0.9449865221977234,1.0,0.0,3.0,1.0,0.0
18183420,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7704487442970276,0.4033048152923584,0.3686176538467407,297.7621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,1.0,0.8488304615020752,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7747679948806763,0.4102210998535156,0.2914909422397613,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7385910749435425,0.35300412774086,0.3407061398029327,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.5687733888626099,0.1610927879810333,0.7588675618171692,284.8907165527344,284.95001220703125,300.8800048828125,293.1437072753906,298.4111328125,297.189697265625,284.89324951171875,1.0,0.6451160311698914,0.4411368668079376,0.4411368668079376,1.0,1.0,-3.1321887969970703,1.0355085134506226,2.096680164337158,0.3302620351314544,0.8910226225852966,0.8910226225852966,0.0,256.76202392578125,262.0,56760.5,0.0,3121.798583984375,1.0,279.4560241699219,283.0790710449219,296.1676940917969,299.8451843261719,293.1499938964844,293.1499938964844,279.75,38676.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058927893638612,1.0,0.0,0.0,3.741412401199341,3.7414379119873047,9.340378142042028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.55908203125,0.0,1657.794189453125,1895.4371337890625,0.0,3458.448974609375,0.9276058077812196,1.0,0.0,3.0,1.0,0.0
18183480,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7704487442970276,0.4033048152923584,0.3686176538467407,297.7621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,1.0,0.8488304615020752,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7747679948806763,0.4102210998535156,0.2914909422397613,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7385910749435425,0.35300412774086,0.3407061398029327,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.5687733888626099,0.1610927879810333,0.7588675618171692,284.8907165527344,284.95001220703125,300.8800048828125,293.1437072753906,298.4111328125,297.189697265625,284.89324951171875,1.0,0.6451160311698914,0.4411368668079376,0.4411368668079376,1.0,1.0,-3.1321887969970703,1.0355085134506226,2.096680164337158,0.3302620351314544,0.8910226225852966,0.8910226225852966,0.0,256.76202392578125,262.0,56760.5,0.0,3121.798583984375,1.0,279.4560241699219,283.0790710449219,296.1676940917969,299.8451843261719,293.1499938964844,293.1499938964844,279.75,38676.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058927893638612,1.0,0.0,0.0,3.741412401199341,3.7414379119873047,9.340378142042028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.55908203125,0.0,1657.794189453125,1895.4371337890625,0.0,3458.448974609375,0.9276058077812196,1.0,0.0,3.0,1.0,0.0
18183540,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7703898549079895,0.4046526253223419,0.369531512260437,297.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9990000128746032,1.0,0.851128339767456,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7746344804763794,0.4114165604114532,0.2921313345432281,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.738858163356781,0.3545978367328644,0.3420256972312927,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.5688482522964478,0.1616884618997573,0.7611671090126038,285.02862548828125,284.95001220703125,300.95001220703125,293.16131591796875,298.4333190917969,297.1914978027344,285.0277404785156,1.0,0.6469810009002686,0.4401947855949402,0.4401947855949402,1.0,1.0,-3.141164779663086,1.036605715751648,2.1045589447021484,0.3292990028858185,1.0,1.0,0.0,258.1732482910156,265.0,56118.05078125,0.0,3148.45654296875,1.0,279.74383544921875,283.2268371582031,296.1355895996094,299.7052001953125,293.1499938964844,293.1499938964844,279.45001220703125,33403.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896933376789093,1.0,0.0,0.0,3.852058172225952,3.852083683013916,9.900996928990935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.0888671875,0.0,1749.295654296875,1895.4371337890625,0.0,3374.982177734375,0.9487156271934508,1.0,0.0,3.0,1.0,0.0
18183600,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7703898549079895,0.4046526253223419,0.369531512260437,297.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9990000128746032,1.0,0.851128339767456,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7746344804763794,0.4114165604114532,0.2921313345432281,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.738858163356781,0.3545978367328644,0.3420256972312927,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.5688482522964478,0.1616884618997573,0.7611671090126038,285.02862548828125,284.95001220703125,300.95001220703125,293.16131591796875,298.4333190917969,297.1914978027344,285.0277404785156,1.0,0.6469810009002686,0.4401947855949402,0.4401947855949402,1.0,1.0,-3.141164779663086,1.036605715751648,2.1045589447021484,0.3292990028858185,1.0,1.0,0.0,258.1732482910156,265.0,56118.05078125,0.0,3148.45654296875,1.0,279.74383544921875,283.2268371582031,296.1355895996094,299.7052001953125,293.1499938964844,293.1499938964844,279.45001220703125,33403.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896933376789093,1.0,0.0,0.0,3.852058172225952,3.852083683013916,9.900996928990935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.0888671875,0.0,1749.295654296875,1895.4371337890625,0.0,3374.982177734375,0.9487156271934508,1.0,0.0,3.0,1.0,0.0
18183660,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7695937156677246,0.4047431349754333,0.3700537979602813,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,1.0,0.8549578189849854,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7738916873931885,0.4117198586463928,0.2926149666309356,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7386152148246765,0.3555339872837066,0.3432016670703888,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.5684753656387329,0.1619599908590316,0.7633659839630127,284.8950500488281,284.95001220703125,301.0203552246094,293.18084716796875,298.45166015625,297.1879577636719,284.8969116210937,1.0,0.6493104696273804,0.4391715228557586,0.4391715228557586,1.0,1.0,-3.1510398387908936,1.037820816040039,2.1132190227508545,0.3283738195896148,0.9029051065444946,0.9029051065444946,0.0,260.33172607421875,253.0,57178.5,0.0,3181.18310546875,1.0,279.4568786621094,283.0718078613281,296.20635986328125,299.9077453613281,293.1499938964844,293.1499938964844,279.1499938964844,38176.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906029224395752,1.0,0.0,0.0,3.778117656707764,3.778143405914306,9.52454513480916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.439453125,0.0,1697.2845458984375,1895.4371337890625,0.0,3459.71728515625,0.9353875517845154,1.0,0.0,3.0,1.0,0.0
18183720,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7695937156677246,0.4047431349754333,0.3700537979602813,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,1.0,0.8549578189849854,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7738916873931885,0.4117198586463928,0.2926149666309356,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7386152148246765,0.3555339872837066,0.3432016670703888,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.5684753656387329,0.1619599908590316,0.7633659839630127,284.8950500488281,284.95001220703125,301.0203552246094,293.18084716796875,298.45166015625,297.1879577636719,284.8969116210937,1.0,0.6493104696273804,0.4391715228557586,0.4391715228557586,1.0,1.0,-3.1510398387908936,1.037820816040039,2.1132190227508545,0.3283738195896148,0.9029051065444946,0.9029051065444946,0.0,260.33172607421875,253.0,57178.5,0.0,3181.18310546875,1.0,279.4568786621094,283.0718078613281,296.20635986328125,299.9077453613281,293.1499938964844,293.1499938964844,279.1499938964844,38176.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906029224395752,1.0,0.0,0.0,3.778117656707764,3.778143405914306,9.52454513480916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.439453125,0.0,1697.2845458984375,1895.4371337890625,0.0,3459.71728515625,0.9353875517845154,1.0,0.0,3.0,1.0,0.0
18183780,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7709156274795532,0.4045610129833221,0.3697341084480285,297.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,1.0,0.8498700261116028,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7754021286964417,0.4117852747440338,0.2925536036491394,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7403591871261597,0.356244146823883,0.3437508344650268,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.5697426795959473,0.1619544327259063,0.7629721760749817,284.8809814453125,284.95001220703125,301.09228515625,293.2025756835937,298.468017578125,297.18218994140625,284.8824462890625,1.0,0.6467831134796143,0.4381482899188995,0.4381482899188995,1.0,1.0,-3.1446733474731445,1.0328925848007202,2.111780881881714,0.3251477777957916,0.8275643587112427,0.8275643587112427,0.0,257.76324462890625,256.0,57184.26171875,0.0,3153.75146484375,1.0,279.1583557128906,283.03662109375,296.2124938964844,299.9345703125,293.1499938964844,293.1499938964844,279.45001220703125,41333.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109488725662231,1.0,0.0,0.0,3.5222954750061035,3.5223190784454346,8.278370273728797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.6162109375,0.0,1434.188232421875,1895.4371337890625,0.0,3505.40771484375,0.881799042224884,1.0,0.0,3.0,1.0,0.0
18183840,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7709156274795532,0.4045610129833221,0.3697341084480285,297.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,1.0,0.8498700261116028,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7754021286964417,0.4117852747440338,0.2925536036491394,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7403591871261597,0.356244146823883,0.3437508344650268,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.5697426795959473,0.1619544327259063,0.7629721760749817,284.8809814453125,284.95001220703125,301.09228515625,293.2025756835937,298.468017578125,297.18218994140625,284.8824462890625,1.0,0.6467831134796143,0.4381482899188995,0.4381482899188995,1.0,1.0,-3.1446733474731445,1.0328925848007202,2.111780881881714,0.3251477777957916,0.8275643587112427,0.8275643587112427,0.0,257.76324462890625,256.0,57184.26171875,0.0,3153.75146484375,1.0,279.1583557128906,283.03662109375,296.2124938964844,299.9345703125,293.1499938964844,293.1499938964844,279.45001220703125,41333.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109488725662231,1.0,0.0,0.0,3.5222954750061035,3.5223190784454346,8.278370273728797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.6162109375,0.0,1434.188232421875,1895.4371337890625,0.0,3505.40771484375,0.881799042224884,1.0,0.0,3.0,1.0,0.0
18183900,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7716149687767029,0.405146062374115,0.3699535727500915,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,1.0,0.8480879664421082,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7761402726173401,0.4123710989952087,0.2927604019641876,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7411863207817078,0.3570089638233185,0.3442577421665191,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.570344090461731,0.1621966361999511,0.7633454203605652,285.0070495605469,284.95001220703125,301.12872314453125,293.2142028808594,298.4789428710937,297.1829528808594,285.009033203125,1.0,0.6465011239051819,0.4376366734504699,0.4376366734504699,1.0,1.0,-3.144085645675659,1.0314267873764038,2.112658739089966,0.3236300051212311,0.909431517124176,0.909431517124176,0.0,256.91973876953125,256.0,56374.0078125,0.0,3147.99462890625,1.0,279.3984069824219,283.17626953125,296.1633605957031,299.7175598144531,293.1499938964844,293.1499938964844,279.45001220703125,35157.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90253746509552,1.0,0.0,0.0,3.5606484413146973,3.56067156791687,8.459632567792141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.333984375,0.0,1429.8614501953125,1895.4371337890625,0.0,3427.2255859375,0.8869149684906006,1.0,0.0,3.0,1.0,0.0
18183960,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7724015116691589,0.4058494865894317,0.3705675303936004,297.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,1.0,0.846932590007782,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7769253849983215,0.413089781999588,0.2932336330413818,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7420334815979004,0.3578857481479645,0.3450451195240021,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.5710791349411011,0.1625728458166122,0.7647209167480469,284.99908447265625,284.95001220703125,301.1654663085937,293.22625732421875,298.4913024902344,297.18524169921875,284.998291015625,1.0,0.6466239094734192,0.4371938705444336,0.4371938705444336,1.0,1.0,-3.1466000080108643,1.0312715768814087,2.115328311920166,0.3228683769702911,0.92234206199646,0.92234206199646,0.0,256.4973449707031,259.0,56517.58203125,0.0,3151.10498046875,1.0,279.4420166015625,283.16845703125,296.18536376953125,299.7797546386719,293.1499938964844,293.1499938964844,279.1499938964844,33883.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898656964302063,1.0,0.0,0.0,3.625631809234619,3.625655174255371,8.771233979132376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.5849609375,0.0,1490.4935302734375,1895.4371337890625,0.0,3391.062255859375,0.8981921672821045,1.0,0.0,3.0,1.0,0.0
18184020,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7725226283073425,0.4059846997261047,0.3709829151630401,297.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,1.0,0.8474880456924438,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7772092223167419,0.4135672748088836,0.2937416732311249,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7426687479019165,0.358938455581665,0.3462144732475281,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.5716651082038879,0.1630117297172546,0.7671549916267395,284.91583251953125,284.95001220703125,301.2395935058594,293.25164794921875,298.5125732421875,297.18438720703125,284.9167785644531,1.0,0.6476720571517944,0.4363082945346832,0.4363082945346832,1.0,1.0,-3.1527106761932373,1.0313715934753418,2.1213390827178955,0.3216187357902527,0.8460261821746826,0.8460261821746826,0.0,257.0023803710937,262.0,57208.82421875,0.0,3166.904052734375,1.0,279.1585998535156,283.0636901855469,296.263427734375,299.96661376953125,293.1499938964844,293.1499938964844,279.45001220703125,38572.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049642086029052,1.0,0.0,0.0,3.501340389251709,3.501363515853882,8.180163035831356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.42041015625,0.0,1392.447021484375,1895.4371337890625,0.0,3449.812255859375,0.8746975660324097,1.0,0.0,3.0,1.0,0.0
18184080,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7725226283073425,0.4059846997261047,0.3709829151630401,297.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,1.0,0.8474880456924438,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7772092223167419,0.4135672748088836,0.2937416732311249,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7426687479019165,0.358938455581665,0.3462144732475281,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.5716651082038879,0.1630117297172546,0.7671549916267395,284.91583251953125,284.95001220703125,301.2395935058594,293.25164794921875,298.5125732421875,297.18438720703125,284.9167785644531,1.0,0.6476720571517944,0.4363082945346832,0.4363082945346832,1.0,1.0,-3.1527106761932373,1.0313715934753418,2.1213390827178955,0.3216187357902527,0.8460261821746826,0.8460261821746826,0.0,257.0023803710937,262.0,57208.82421875,0.0,3166.904052734375,1.0,279.1585998535156,283.0636901855469,296.263427734375,299.96661376953125,293.1499938964844,293.1499938964844,279.45001220703125,38572.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049642086029052,1.0,0.0,0.0,3.501340389251709,3.501363515853882,8.180163035831356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.42041015625,0.0,1392.447021484375,1895.4371337890625,0.0,3449.812255859375,0.8746975660324097,1.0,0.0,3.0,1.0,0.0
18184140,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7724040150642395,0.4069842398166656,0.371695876121521,297.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,1.0,0.849503219127655,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7772201895713806,0.4147598445415497,0.2944523692131042,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7430406808853149,0.3605203330516815,0.3475913107395172,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.5719525814056396,0.1636797934770584,0.769931435585022,285.0146179199219,284.95001220703125,301.3144226074219,293.2784729003906,298.5367126464844,297.1872253417969,285.0136413574219,1.0,0.6494896411895752,0.4354227185249328,0.4354227185249328,1.0,1.0,-3.1618332862854004,1.032589316368103,2.129244089126587,0.3207415044307709,0.9435497522354126,0.9435497522354126,0.0,258.2919006347656,265.0,56831.203125,0.0,3193.47412109375,1.0,279.4413757324219,283.1737670898437,296.2520751953125,299.8616638183594,293.1499938964844,293.1499938964844,279.1499938964844,32843.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960081338882446,1.0,0.0,0.0,3.6406445503234863,3.6406679153442383,8.844023113852018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.6904296875,0.0,1499.2247314453125,1895.4371337890625,0.0,3366.3466796875,0.9009780883789062,1.0,0.0,3.0,1.0,0.0
18184200,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7724040150642395,0.4069842398166656,0.371695876121521,297.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,1.0,0.849503219127655,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7772201895713806,0.4147598445415497,0.2944523692131042,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7430406808853149,0.3605203330516815,0.3475913107395172,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.5719525814056396,0.1636797934770584,0.769931435585022,285.0146179199219,284.95001220703125,301.3144226074219,293.2784729003906,298.5367126464844,297.1872253417969,285.0136413574219,1.0,0.6494896411895752,0.4354227185249328,0.4354227185249328,1.0,1.0,-3.1618332862854004,1.032589316368103,2.129244089126587,0.3207415044307709,0.9435497522354126,0.9435497522354126,0.0,258.2919006347656,265.0,56831.203125,0.0,3193.47412109375,1.0,279.4413757324219,283.1737670898437,296.2520751953125,299.8616638183594,293.1499938964844,293.1499938964844,279.1499938964844,32843.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960081338882446,1.0,0.0,0.0,3.6406445503234863,3.6406679153442383,8.844023113852018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.6904296875,0.0,1499.2247314453125,1895.4371337890625,0.0,3366.3466796875,0.9009780883789062,1.0,0.0,3.0,1.0,0.0
18184260,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7713525891304016,0.4067818224430084,0.371877908706665,297.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,1.0,0.8533602356910706,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7764117121696472,0.4150449335575104,0.2948841154575348,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7427260279655457,0.3614226281642914,0.348699003458023,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.5715779662132263,0.1639734506607055,0.7721807956695557,284.9111328125,284.95001220703125,301.3896179199219,293.3064880371094,298.5568542480469,297.1846618652344,284.912841796875,1.0,0.6517603397369385,0.4344207048416137,0.4344207048416137,1.0,1.0,-3.171248197555542,1.0336089134216309,2.137639284133911,0.3197099566459656,0.8567841053009033,0.8567841053009033,0.0,260.4424133300781,253.0,57692.8984375,0.0,3225.461669921875,1.0,279.15771484375,283.0487365722656,296.3294372558594,300.06396484375,293.1499938964844,293.1499938964844,279.45001220703125,38269.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904527485370636,1.0,0.0,0.0,3.5426766872406006,3.5427000522613525,8.374450999326655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.7236328125,0.0,1433.4898681640625,1895.4371337890625,0.0,3445.749755859375,0.8834710121154785,1.0,0.0,3.0,1.0,0.0
18184320,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7713525891304016,0.4067818224430084,0.371877908706665,297.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,1.0,0.8533602356910706,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7764117121696472,0.4150449335575104,0.2948841154575348,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7427260279655457,0.3614226281642914,0.348699003458023,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.5715779662132263,0.1639734506607055,0.7721807956695557,284.9111328125,284.95001220703125,301.3896179199219,293.3064880371094,298.5568542480469,297.1846618652344,284.912841796875,1.0,0.6517603397369385,0.4344207048416137,0.4344207048416137,1.0,1.0,-3.171248197555542,1.0336089134216309,2.137639284133911,0.3197099566459656,0.8567841053009033,0.8567841053009033,0.0,260.4424133300781,253.0,57692.8984375,0.0,3225.461669921875,1.0,279.15771484375,283.0487365722656,296.3294372558594,300.06396484375,293.1499938964844,293.1499938964844,279.45001220703125,38269.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904527485370636,1.0,0.0,0.0,3.5426766872406006,3.5427000522613525,8.374450999326655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.7236328125,0.0,1433.4898681640625,1895.4371337890625,0.0,3445.749755859375,0.8834710121154785,1.0,0.0,3.0,1.0,0.0
18184380,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.773318886756897,0.4074887335300445,0.3721582591533661,297.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,1.0,0.8475837111473083,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7786076664924622,0.4160361588001251,0.2953320741653442,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7450059652328491,0.3627966046333313,0.3497253954410553,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.5734913349151611,0.1644284129142761,0.7732991576194763,285.00830078125,284.95001220703125,301.4619140625,293.3343200683594,298.5775146484375,297.1854248046875,285.0068054199219,1.0,0.649500846862793,0.4334587454795837,0.4334587454795837,1.0,1.0,-3.167775154113769,1.029890775680542,2.1378843784332275,0.3169908225536346,0.94858717918396,0.94858717918396,0.0,257.68170166015625,253.0,57115.2421875,0.0,3203.0107421875,1.0,279.4403991699219,283.15972900390625,296.3096618652344,299.9414367675781,293.1499938964844,293.1499938964844,279.45001220703125,33008.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962564468383789,1.0,0.0,0.0,3.67181396484375,3.671837568283081,8.996107681014109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.609375,0.0,1535.0535888671875,1895.4371337890625,0.0,3368.66455078125,0.9080063104629515,1.0,0.0,3.0,1.0,0.0
18184440,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7734651565551758,0.407513290643692,0.3721813857555389,297.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,1.0,0.8471620678901672,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7787630558013916,0.4160754680633545,0.295358270406723,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.745156466960907,0.3628526628017425,0.349774956703186,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.5736262202262878,0.1644505560398101,0.7733636498451233,285.0066833496094,284.95001220703125,301.4649353027344,293.33551025390625,298.578369140625,297.1854553222656,285.00518798828125,1.0,0.649348795413971,0.4334186911582947,0.4334186911582947,1.0,1.0,-3.1674649715423584,1.0296745300292969,2.137790441513061,0.3168494999408722,0.9490613341331482,0.9490613341331482,0.0,257.4779663085937,256.0,57126.01953125,0.0,3201.240234375,1.0,279.4416809082031,283.15826416015625,296.3123779296875,299.94683837890625,293.1499938964844,293.1499938964844,279.1499938964844,33045.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962174654006958,1.0,0.0,0.0,3.675481796264648,3.675505638122559,9.014089528136536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.181640625,0.0,1539.4404296875,1895.4371337890625,0.0,3368.30078125,0.9088892340660096,1.0,0.0,3.0,1.0,0.0
18184500,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7741433382034302,0.4074170291423797,0.3723347783088684,297.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,1.0,0.845317542552948,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7795759439468384,0.4162537455558777,0.2956194579601288,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7460554242134094,0.3633228838443756,0.3503458201885223,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.5744195580482483,0.1646332591772079,0.774322509765625,284.87432861328125,284.95001220703125,301.5025329589844,293.3503112792969,298.58837890625,297.1847229003906,284.8715209960937,1.0,0.6491426825523376,0.4329176545143127,0.4329176545143127,1.0,1.0,-3.167574882507324,1.028467297554016,2.1391077041625977,0.3155059814453125,0.8582451343536377,0.8582451343536377,0.0,256.64141845703125,256.0,58029.1640625,0.0,3196.973876953125,1.0,279.1970520019531,283.0089111328125,296.38189697265625,300.1790771484375,293.1499938964844,293.1499938964844,279.1499938964844,37465.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902318835258484,1.0,0.0,0.0,3.644353866577149,3.644378185272217,8.862053277880477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.8251953125,0.0,1537.841064453125,1895.4371337890625,0.0,3425.189697265625,0.9027961492538452,1.0,0.0,3.0,1.0,0.0
18184560,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7740416526794434,0.4071564078330993,0.3720982372760772,297.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,1.0,0.8451086282730103,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7796659469604492,0.4162919819355011,0.295646607875824,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7463439702987671,0.3636828362941742,0.3506869077682495,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.5746358633041382,0.1647401303052902,0.7748532295227051,284.9029235839844,284.95001220703125,301.5400390625,293.365234375,298.5979309082031,297.1830139160156,284.9049377441406,1.0,0.6492056846618652,0.4324736893177032,0.4324736893177032,1.0,1.0,-3.168118953704834,1.0275458097457886,2.140573263168335,0.3144598305225372,0.8555948734283447,0.8555948734283447,0.0,256.5692443847656,259.0,57799.53515625,0.0,3197.7666015625,1.0,279.15771484375,283.0373229980469,296.38482666015625,300.12994384765625,293.1499938964844,293.1499938964844,279.45001220703125,38734.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903972625732422,1.0,0.0,0.0,3.55905556678772,3.559079170227051,8.452064435005013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.8583984375,0.0,1454.270751953125,1895.4371337890625,0.0,3440.5859375,0.8874608874320984,1.0,0.0,3.0,1.0,0.0
18184620,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7741714119911194,0.4078681766986847,0.372469425201416,297.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,1.0,0.8455326557159424,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7800540924072266,0.4173804521560669,0.2962272763252258,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7470430135726929,0.3651615381240845,0.3518994152545929,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.5751982927322388,0.1653561294078827,0.7771241664886475,285.01092529296875,284.95001220703125,301.6146240234375,293.3954467773437,298.6210021972656,297.1852722167969,285.0100402832031,1.0,0.650200605392456,0.4315856993198395,0.4315856993198395,1.0,1.0,-3.1739540100097656,1.0274819135665894,2.1464719772338867,0.3130234479904175,0.9546231031417848,0.9546231031417848,0.0,256.9999389648437,262.0,57328.64453125,0.0,3212.73681640625,1.0,279.4418029785156,283.1568298339844,296.3697204589844,300.0132141113281,293.1499938964844,293.1499938964844,279.1499938964844,33051.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950052857398987,1.0,0.0,0.0,3.689469337463379,3.689493179321289,9.082828000828158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.693359375,0.0,1555.2257080078125,1895.4371337890625,0.0,3356.983154296875,0.912118911743164,1.0,0.0,3.0,1.0,0.0
18184680,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7741714119911194,0.4078681766986847,0.372469425201416,297.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,1.0,0.8455326557159424,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7800540924072266,0.4173804521560669,0.2962272763252258,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7470430135726929,0.3651615381240845,0.3518994152545929,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.5751982927322388,0.1653561294078827,0.7771241664886475,285.01092529296875,284.95001220703125,301.6146240234375,293.3954467773437,298.6210021972656,297.1852722167969,285.0100402832031,1.0,0.650200605392456,0.4315856993198395,0.4315856993198395,1.0,1.0,-3.1739540100097656,1.0274819135665894,2.1464719772338867,0.3130234479904175,0.9546231031417848,0.9546231031417848,0.0,256.9999389648437,262.0,57328.64453125,0.0,3212.73681640625,1.0,279.4418029785156,283.1568298339844,296.3697204589844,300.0132141113281,293.1499938964844,293.1499938964844,279.1499938964844,33051.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950052857398987,1.0,0.0,0.0,3.689469337463379,3.689493179321289,9.082828000828158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.693359375,0.0,1555.2257080078125,1895.4371337890625,0.0,3356.983154296875,0.912118911743164,1.0,0.0,3.0,1.0,0.0
18184740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7733027338981628,0.4074426889419555,0.3724302947521209,297.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,1.0,0.8482555747032166,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7795411348342896,0.4176161587238312,0.2966081202030182,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7469728589057922,0.3660037815570831,0.3529282510280609,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.5750902891159058,0.1656549721956253,0.7792637944221497,284.90557861328125,284.95001220703125,301.6884765625,293.4259338378906,298.6410827636719,297.1835632324219,284.9075012207031,1.0,0.6519415974617004,0.4306977391242981,0.4306977391242981,1.0,1.0,-3.181450605392456,1.0280113220214844,2.153439283370972,0.3119407594203949,0.8633242845535278,0.8633242845535278,0.0,258.5493469238281,265.0,58163.88671875,0.0,3237.4296875,1.0,279.1573486328125,283.0307006835937,296.4473876953125,300.2131042480469,293.1499938964844,293.1499938964844,279.45001220703125,38460.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031739234924316,1.0,0.0,0.0,3.587419986724853,3.587443828582764,8.587322213315929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.77880859375,0.0,1482.748779296875,1895.4371337890625,0.0,3433.151611328125,0.8935087323188782,1.0,0.0,3.0,1.0,0.0
18184800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7733027338981628,0.4074426889419555,0.3724302947521209,297.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,1.0,0.8482555747032166,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7795411348342896,0.4176161587238312,0.2966081202030182,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7469728589057922,0.3660037815570831,0.3529282510280609,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.5750902891159058,0.1656549721956253,0.7792637944221497,284.90557861328125,284.95001220703125,301.6884765625,293.4259338378906,298.6410827636719,297.1835632324219,284.9075012207031,1.0,0.6519415974617004,0.4306977391242981,0.4306977391242981,1.0,1.0,-3.181450605392456,1.0280113220214844,2.153439283370972,0.3119407594203949,0.8633242845535278,0.8633242845535278,0.0,258.5493469238281,265.0,58163.88671875,0.0,3237.4296875,1.0,279.1573486328125,283.0307006835937,296.4473876953125,300.2131042480469,293.1499938964844,293.1499938964844,279.45001220703125,38460.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031739234924316,1.0,0.0,0.0,3.587419986724853,3.587443828582764,8.587322213315929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.77880859375,0.0,1482.748779296875,1895.4371337890625,0.0,3433.151611328125,0.8935087323188782,1.0,0.0,3.0,1.0,0.0
18184860,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7724694609642029,0.4080427587032318,0.372751772403717,297.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,1.0,0.8517026901245117,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7790080904960632,0.418687641620636,0.2972159087657928,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7468456625938416,0.3674580156803131,0.3541724979877472,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.5747968554496765,0.1661766171455383,0.7814413905143738,285.01666259765625,284.95001220703125,301.7611999511719,293.4563903808594,298.6625061035156,297.1845092773437,285.0157165527344,1.0,0.6541256308555603,0.4297542870044708,0.4297542870044708,1.0,1.0,-3.190821647644043,1.0290876626968384,2.161734104156494,0.3109041750431061,0.9672550559043884,0.9672550559043884,0.0,260.50732421875,268.0,57737.12890625,0.0,3268.560546875,1.0,279.4420166015625,283.1524353027344,296.433349609375,300.1019897460937,293.1499938964844,293.1499938964844,279.1499938964844,32922.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947800397872925,1.0,0.0,0.0,3.72053861618042,3.720562696456909,9.236446203431116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.3671875,0.0,1589.5994873046875,1895.4371337890625,0.0,3354.8798828125,0.9190412163734436,1.0,0.0,3.0,1.0,0.0
18184920,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7724694609642029,0.4080427587032318,0.372751772403717,297.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,1.0,0.8517026901245117,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7790080904960632,0.418687641620636,0.2972159087657928,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7468456625938416,0.3674580156803131,0.3541724979877472,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.5747968554496765,0.1661766171455383,0.7814413905143738,285.01666259765625,284.95001220703125,301.7611999511719,293.4563903808594,298.6625061035156,297.1845092773437,285.0157165527344,1.0,0.6541256308555603,0.4297542870044708,0.4297542870044708,1.0,1.0,-3.190821647644043,1.0290876626968384,2.161734104156494,0.3109041750431061,0.9672550559043884,0.9672550559043884,0.0,260.50732421875,268.0,57737.12890625,0.0,3268.560546875,1.0,279.4420166015625,283.1524353027344,296.433349609375,300.1019897460937,293.1499938964844,293.1499938964844,279.1499938964844,32922.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947800397872925,1.0,0.0,0.0,3.72053861618042,3.720562696456909,9.236446203431116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.3671875,0.0,1589.5994873046875,1895.4371337890625,0.0,3354.8798828125,0.9190412163734436,1.0,0.0,3.0,1.0,0.0
