time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184980,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7709495425224304,0.4074686467647552,0.3726301789283752,297.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,1.0,0.8564148545265198,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7778880596160889,0.4188724458217621,0.2975991368293762,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7462218403816223,0.3682410717010498,0.3551951348781585,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.5740354061126709,0.1663382947444915,0.783190131187439,284.9037170410156,284.95001220703125,301.83258056640625,293.48663330078125,298.68084716796875,297.1817932128906,284.9057006835937,1.0,0.6565787196159363,0.4288108646869659,0.4288108646869659,1.0,1.0,-3.200138568878174,1.0301117897033691,2.1700265407562256,0.3099520802497864,0.8722837567329407,0.8722837567329407,0.0,263.0563659667969,256.0,58651.06640625,0.0,3302.9501953125,1.0,279.1570739746094,283.0182189941406,296.510498046875,300.3072509765625,293.1499938964844,293.1499938964844,279.45001220703125,38321.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903430998325348,1.0,0.0,0.0,3.628719091415405,3.6287434101104736,8.786178113950882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.96875,0.0,1526.888916015625,1895.4371337890625,0.0,3435.544921875,0.9025043845176696,1.0,0.0,3.0,1.0,0.0
18185040,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7709495425224304,0.4074686467647552,0.3726301789283752,297.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,1.0,0.8564148545265198,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7778880596160889,0.4188724458217621,0.2975991368293762,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7462218403816223,0.3682410717010498,0.3551951348781585,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.5740354061126709,0.1663382947444915,0.783190131187439,284.9037170410156,284.95001220703125,301.83258056640625,293.48663330078125,298.68084716796875,297.1817932128906,284.9057006835937,1.0,0.6565787196159363,0.4288108646869659,0.4288108646869659,1.0,1.0,-3.200138568878174,1.0301117897033691,2.1700265407562256,0.3099520802497864,0.8722837567329407,0.8722837567329407,0.0,263.0563659667969,256.0,58651.06640625,0.0,3302.9501953125,1.0,279.1570739746094,283.0182189941406,296.510498046875,300.3072509765625,293.1499938964844,293.1499938964844,279.45001220703125,38321.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903430998325348,1.0,0.0,0.0,3.628719091415405,3.6287434101104736,8.786178113950882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.96875,0.0,1526.888916015625,1895.4371337890625,0.0,3435.544921875,0.9025043845176696,1.0,0.0,3.0,1.0,0.0
18185100,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7712562084197998,0.407595157623291,0.3724585771560669,297.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,1.0,0.8550098538398743,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7784165143966675,0.4192847907543182,0.2977047264575958,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7468732595443726,0.368858128786087,0.3555891513824463,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.5744597911834717,0.1664710193872451,0.7833365201950073,285.0235900878906,284.95001220703125,301.86767578125,293.5015563964844,298.6898193359375,297.1810302734375,285.02593994140625,1.0,0.6557918787002563,0.4283391237258911,0.4283391237258911,1.0,1.0,-3.199033737182617,1.0284836292266846,2.1705501079559326,0.3087709248065948,0.956737458705902,0.956737458705902,0.0,262.3775329589844,256.0,57869.1796875,0.0,3296.802490234375,1.0,279.4017028808594,283.15216064453125,296.47021484375,300.1146545410156,293.1499938964844,293.1499938964844,279.45001220703125,33898.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973203897476196,1.0,0.0,0.0,3.681169033050537,3.6811928749084473,9.042005899573268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.9111328125,0.0,1552.264892578125,1895.4371337890625,0.0,3378.593505859375,0.9124712944030762,1.0,0.0,3.0,1.0,0.0
18185160,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7726760506629944,0.4078918695449829,0.3726331293582916,297.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9990000128746032,1.0,0.8507574200630188,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7800262570381165,0.4198594689369201,0.2980265319347381,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7484601736068726,0.3696012198925018,0.3561884462833404,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.575780987739563,0.1667158007621765,0.7838934659957886,285.0110168457031,284.95001220703125,301.9023132324219,293.5163879394531,298.6992492675781,297.1815185546875,285.00909423828125,1.0,0.6542371511459351,0.4278501868247986,0.4278501868247986,1.0,1.0,-3.1959116458892822,1.0260789394378662,2.169832706451416,0.3071445524692535,0.9718487858772278,0.9718487858772278,0.0,260.3105773925781,259.0,58008.33984375,0.0,3278.662353515625,1.0,279.4429626464844,283.13946533203125,296.4926452636719,300.18463134765625,293.1499938964844,293.1499938964844,279.1499938964844,33117.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89506596326828,1.0,0.0,0.0,3.7531464099884033,3.753170967102051,9.39905760333204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.6845703125,0.0,1628.803466796875,1895.4371337890625,0.0,3357.550048828125,0.926309049129486,1.0,0.0,3.0,1.0,0.0
18185220,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7729605436325073,0.4071983397006988,0.3722835481166839,297.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,1.0,0.849032998085022,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7808005809783936,0.4200038611888885,0.2982891798019409,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7495164275169373,0.3703378438949585,0.3570395708084106,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.5765891671180725,0.1669142544269561,0.7850373983383179,284.8966064453125,284.95001220703125,301.9700622558594,293.54541015625,298.7159729003906,297.1795654296875,284.89874267578125,1.0,0.6541098356246948,0.4268722832202911,0.4268722832202911,1.0,1.0,-3.19612193107605,1.02365243434906,2.17246961593628,0.304615169763565,0.8703170418739319,0.8703170418739319,0.0,259.5320129394531,262.0,58722.921875,0.0,3274.904541015625,1.0,279.15692138671875,283.0085754394531,296.565185546875,300.3706359863281,293.1499938964844,293.1499938964844,279.45001220703125,38779.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028885364532472,1.0,0.0,0.0,3.641680002212525,3.641704559326172,8.849054324855388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.955078125,0.0,1544.6795654296875,1895.4371337890625,0.0,3430.49462890625,0.9057310223579408,1.0,0.0,3.0,1.0,0.0
18185280,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7729605436325073,0.4071983397006988,0.3722835481166839,297.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,1.0,0.849032998085022,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7808005809783936,0.4200038611888885,0.2982891798019409,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7495164275169373,0.3703378438949585,0.3570395708084106,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.5765891671180725,0.1669142544269561,0.7850373983383179,284.8966064453125,284.95001220703125,301.9700622558594,293.54541015625,298.7159729003906,297.1795654296875,284.89874267578125,1.0,0.6541098356246948,0.4268722832202911,0.4268722832202911,1.0,1.0,-3.19612193107605,1.02365243434906,2.17246961593628,0.304615169763565,0.8703170418739319,0.8703170418739319,0.0,259.5320129394531,262.0,58722.921875,0.0,3274.904541015625,1.0,279.15692138671875,283.0085754394531,296.565185546875,300.3706359863281,293.1499938964844,293.1499938964844,279.45001220703125,38779.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028885364532472,1.0,0.0,0.0,3.641680002212525,3.641704559326172,8.849054324855388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.955078125,0.0,1544.6795654296875,1895.4371337890625,0.0,3430.49462890625,0.9057310223579408,1.0,0.0,3.0,1.0,0.0
18185340,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7728134989738464,0.4076181054115295,0.3723668754100799,297.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,1.0,0.8497015833854675,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7810710072517395,0.4210562705993652,0.2988272905349731,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.750091016292572,0.3717572093009949,0.3581771552562713,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.5769678354263306,0.1674578040838241,0.7869409918785095,285.0149841308594,284.95001220703125,302.0355834960937,293.5735168457031,298.73468017578125,297.1811828613281,285.0136108398437,1.0,0.6550748348236084,0.4258943498134613,0.4258943498134613,1.0,1.0,-3.201321840286255,1.0230474472045898,2.178274393081665,0.3028240501880646,0.97602379322052,0.97602379322052,0.0,260.052490234375,265.0,58165.73828125,0.0,3289.2001953125,1.0,279.4432067871094,283.1387939453125,296.5472412109375,300.2464294433594,293.1499938964844,293.1499938964844,279.1499938964844,33150.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893886387348175,1.0,0.0,0.0,3.763678312301636,3.763702869415283,9.4518816240452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.6015625,0.0,1641.3702392578125,1895.4371337890625,0.0,3346.532958984375,0.9286761283874512,1.0,0.0,3.0,1.0,0.0
18185400,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7728134989738464,0.4076181054115295,0.3723668754100799,297.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,1.0,0.8497015833854675,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7810710072517395,0.4210562705993652,0.2988272905349731,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.750091016292572,0.3717572093009949,0.3581771552562713,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.5769678354263306,0.1674578040838241,0.7869409918785095,285.0149841308594,284.95001220703125,302.0355834960937,293.5735168457031,298.73468017578125,297.1811828613281,285.0136108398437,1.0,0.6550748348236084,0.4258943498134613,0.4258943498134613,1.0,1.0,-3.201321840286255,1.0230474472045898,2.178274393081665,0.3028240501880646,0.97602379322052,0.97602379322052,0.0,260.052490234375,265.0,58165.73828125,0.0,3289.2001953125,1.0,279.4432067871094,283.1387939453125,296.5472412109375,300.2464294433594,293.1499938964844,293.1499938964844,279.1499938964844,33150.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893886387348175,1.0,0.0,0.0,3.763678312301636,3.763702869415283,9.4518816240452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.6015625,0.0,1641.3702392578125,1895.4371337890625,0.0,3346.532958984375,0.9286761283874512,1.0,0.0,3.0,1.0,0.0
18185460,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7717373371124268,0.4068768918514251,0.3720769882202148,297.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,1.0,0.8525545001029968,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7804964184761047,0.4212244153022766,0.2991844415664673,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7499377131462097,0.3725134432315826,0.3591504991054535,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.5767446160316467,0.1676868200302124,0.788822591304779,284.8995056152344,284.95001220703125,302.0985412597656,293.60040283203125,298.75103759765625,297.1795959472656,284.9017333984375,1.0,0.656768262386322,0.425085037946701,0.425085037946701,1.0,1.0,-3.208268642425537,1.023482084274292,2.184786558151245,0.3018113672733307,0.8773462772369385,0.8773462772369385,0.0,261.6492004394531,268.0,59034.3359375,0.0,3313.2734375,1.0,279.1565856933594,283.00372314453125,296.6224670410156,300.4462280273437,293.1499938964844,293.1499938964844,279.45001220703125,38567.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90216863155365,1.0,0.0,0.0,3.665275812149048,3.6653003692626953,8.964098014985211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.1201171875,0.0,1569.5224609375,1895.4371337890625,0.0,3423.790771484375,0.91068696975708,1.0,0.0,3.0,1.0,0.0
18185520,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7717373371124268,0.4068768918514251,0.3720769882202148,297.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,1.0,0.8525545001029968,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7804964184761047,0.4212244153022766,0.2991844415664673,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7499377131462097,0.3725134432315826,0.3591504991054535,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.5767446160316467,0.1676868200302124,0.788822591304779,284.8995056152344,284.95001220703125,302.0985412597656,293.60040283203125,298.75103759765625,297.1795959472656,284.9017333984375,1.0,0.656768262386322,0.425085037946701,0.425085037946701,1.0,1.0,-3.208268642425537,1.023482084274292,2.184786558151245,0.3018113672733307,0.8773462772369385,0.8773462772369385,0.0,261.6492004394531,268.0,59034.3359375,0.0,3313.2734375,1.0,279.1565856933594,283.00372314453125,296.6224670410156,300.4462280273437,293.1499938964844,293.1499938964844,279.45001220703125,38567.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90216863155365,1.0,0.0,0.0,3.665275812149048,3.6653003692626953,8.964098014985211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.1201171875,0.0,1569.5224609375,1895.4371337890625,0.0,3423.790771484375,0.91068696975708,1.0,0.0,3.0,1.0,0.0
18185580,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7706872224807739,0.4072047472000122,0.3721250891685486,297.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,1.0,0.8561192154884338,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7798868417739868,0.4222588837146759,0.2997475862503052,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7497168779373169,0.3739107847213745,0.360320508480072,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.5763283967971802,0.1681515574455261,0.7906992435455322,285.0209045410156,284.95001220703125,302.15869140625,293.6258850097656,298.76824951171875,297.1804504394531,285.01953125,1.0,0.658882737159729,0.4242757260799408,0.4242757260799408,1.0,1.0,-3.216947555541992,1.0245589017868042,2.1923885345458984,0.300944060087204,0.9881575703620912,0.9881575703620912,0.0,263.6438903808594,256.0,58522.234375,0.0,3343.482666015625,1.0,279.4433898925781,283.13592529296875,296.6026916503906,300.3246459960937,293.1499938964844,293.1499938964844,279.1499938964844,33042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938177227973938,1.0,0.0,0.0,3.7899653911590576,3.789990186691284,9.584374538462723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.4248046875,0.0,1671.552490234375,1895.4371337890625,0.0,3345.891845703125,0.9345553517341614,1.0,0.0,3.0,1.0,0.0
18185640,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7706872224807739,0.4072047472000122,0.3721250891685486,297.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,1.0,0.8561192154884338,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7798868417739868,0.4222588837146759,0.2997475862503052,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7497168779373169,0.3739107847213745,0.360320508480072,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.5763283967971802,0.1681515574455261,0.7906992435455322,285.0209045410156,284.95001220703125,302.15869140625,293.6258850097656,298.76824951171875,297.1804504394531,285.01953125,1.0,0.658882737159729,0.4242757260799408,0.4242757260799408,1.0,1.0,-3.216947555541992,1.0245589017868042,2.1923885345458984,0.300944060087204,0.9881575703620912,0.9881575703620912,0.0,263.6438903808594,256.0,58522.234375,0.0,3343.482666015625,1.0,279.4433898925781,283.13592529296875,296.6026916503906,300.3246459960937,293.1499938964844,293.1499938964844,279.1499938964844,33042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938177227973938,1.0,0.0,0.0,3.7899653911590576,3.789990186691284,9.584374538462723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.4248046875,0.0,1671.552490234375,1895.4371337890625,0.0,3345.891845703125,0.9345553517341614,1.0,0.0,3.0,1.0,0.0
18185700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7712805271148682,0.4068827927112579,0.372110366821289,297.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,1.0,0.854130744934082,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7807435393333435,0.4224106073379516,0.3000158965587616,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7506475448608398,0.3743326961994171,0.3608779907226562,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.5771032571792603,0.1682640165090561,0.7915054559707642,284.8796691894531,284.95001220703125,302.1876220703125,293.63800048828125,298.7752990722656,297.17974853515625,284.87530517578125,1.0,0.6580488681793213,0.4238710701465606,0.4238710701465606,1.0,1.0,-3.2165210247039795,1.0233333110809326,2.193187713623047,0.3000770211219787,0.8953074216842651,0.8953074216842651,0.0,262.7305603027344,256.0,59563.19921875,0.0,3337.507568359375,1.0,279.1946716308594,282.9746398925781,296.6719970703125,300.56707763671875,293.1499938964844,293.1499938964844,279.1499938964844,36691.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003108739852905,1.0,0.0,0.0,3.77520751953125,3.775233030319214,9.509878395874694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.6376953125,0.0,1682.334228515625,1895.4371337890625,0.0,3406.48193359375,0.9318671226501464,1.0,0.0,3.0,1.0,0.0
18185760,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7720237970352173,0.4063029885292053,0.3715725243091583,297.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,1.0,0.8504618406295776,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7818308472633362,0.4223335981369018,0.2999478876590729,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7518191933631897,0.3745704591274261,0.3610758185386657,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.5780407190322876,0.1682503819465637,0.7913030982017517,284.890625,284.95001220703125,302.2157287597656,293.6496887207031,298.78057861328125,297.1776733398437,284.8926086425781,1.0,0.6563422083854675,0.4233991801738739,0.4233991801738739,1.0,1.0,-3.21138334274292,1.0202335119247437,2.191149950027466,0.2982450425624847,0.8791623115539551,0.8791623115539551,0.0,260.8472900390625,259.0,59249.9296875,0.0,3315.781005859375,1.0,279.1565856933594,282.98974609375,296.6729431152344,300.5172119140625,293.1499938964844,293.1499938964844,279.45001220703125,38758.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023956656455994,1.0,0.0,0.0,3.6919431686401367,3.6919682025909424,9.095012387660972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.669921875,0.0,1601.2098388671875,1895.4371337890625,0.0,3425.9052734375,0.9166516661643982,1.0,0.0,3.0,1.0,0.0
18185820,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7726417183876038,0.4065218865871429,0.3713967800140381,297.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9990000128746032,1.0,0.8480461835861206,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7829733490943909,0.4233121573925018,0.3003772497177124,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.753173828125,0.375912457704544,0.3620655536651611,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.5790659189224243,0.1687397956848144,0.7925606369972229,285.0124206542969,284.95001220703125,302.2693176269531,293.67156982421875,298.7947082519531,297.1789855957031,285.0110778808594,1.0,0.6560553908348083,0.4224554300308227,0.4224554300308227,1.0,1.0,-3.211465358734131,1.0178203582763672,2.193645000457764,0.29561248421669,0.9844405651092528,0.9844405651092528,0.0,259.74200439453125,262.0,58543.61328125,0.0,3309.941650390625,1.0,279.4435119628906,283.1260986328125,296.6458740234375,300.3739624023437,293.1499938964844,293.1499938964844,279.1499938964844,33386.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934921622276306,1.0,0.0,0.0,3.8013484477996826,3.801373481750488,9.642034228818377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.5576171875,0.0,1687.7967529296875,1895.4371337890625,0.0,3342.85009765625,0.937347650527954,1.0,0.0,3.0,1.0,0.0
18185880,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7726417183876038,0.4065218865871429,0.3713967800140381,297.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9990000128746032,1.0,0.8480461835861206,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7829733490943909,0.4233121573925018,0.3003772497177124,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.753173828125,0.375912457704544,0.3620655536651611,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.5790659189224243,0.1687397956848144,0.7925606369972229,285.0124206542969,284.95001220703125,302.2693176269531,293.67156982421875,298.7947082519531,297.1789855957031,285.0110778808594,1.0,0.6560553908348083,0.4224554300308227,0.4224554300308227,1.0,1.0,-3.211465358734131,1.0178203582763672,2.193645000457764,0.29561248421669,0.9844405651092528,0.9844405651092528,0.0,259.74200439453125,262.0,58543.61328125,0.0,3309.941650390625,1.0,279.4435119628906,283.1260986328125,296.6458740234375,300.3739624023437,293.1499938964844,293.1499938964844,279.1499938964844,33386.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934921622276306,1.0,0.0,0.0,3.8013484477996826,3.801373481750488,9.642034228818377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.5576171875,0.0,1687.7967529296875,1895.4371337890625,0.0,3342.85009765625,0.937347650527954,1.0,0.0,3.0,1.0,0.0
18185940,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7720189690589905,0.4056327044963836,0.3709390759468078,297.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,1.0,0.8490278720855713,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7829307913780212,0.4234314560890198,0.3006771206855774,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7534884214401245,0.3766117095947265,0.3629532158374786,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.5793061852455139,0.1689840257167816,0.7943031191825867,284.89453125,284.95001220703125,302.3192443847656,293.6913452148437,298.8061218261719,297.17779541015625,284.8968505859375,1.0,0.6569288372993469,0.4215116798877716,0.4215116798877716,1.0,1.0,-3.215619802474976,1.0168660879135132,2.198753595352173,0.2937727570533752,0.8814451694488525,0.8814451694488525,0.0,260.3648681640625,265.0,59347.54296875,0.0,3322.574951171875,1.0,279.1563415527344,282.9900817871094,296.7125244140625,300.5602111816406,293.1499938964844,293.1499938964844,279.45001220703125,38777.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015532732009888,1.0,0.0,0.0,3.697280883789064,3.697305679321289,9.121329753725148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.7451171875,0.0,1607.460205078125,1895.4371337890625,0.0,3418.058837890625,0.9179335236549376,1.0,0.0,3.0,1.0,0.0
18186000,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7720189690589905,0.4056327044963836,0.3709390759468078,297.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,1.0,0.8490278720855713,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7829307913780212,0.4234314560890198,0.3006771206855774,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7534884214401245,0.3766117095947265,0.3629532158374786,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.5793061852455139,0.1689840257167816,0.7943031191825867,284.89453125,284.95001220703125,302.3192443847656,293.6913452148437,298.8061218261719,297.17779541015625,284.8968505859375,1.0,0.6569288372993469,0.4215116798877716,0.4215116798877716,1.0,1.0,-3.215619802474976,1.0168660879135132,2.198753595352173,0.2937727570533752,0.8814451694488525,0.8814451694488525,0.0,260.3648681640625,265.0,59347.54296875,0.0,3322.574951171875,1.0,279.1563415527344,282.9900817871094,296.7125244140625,300.5602111816406,293.1499938964844,293.1499938964844,279.45001220703125,38777.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015532732009888,1.0,0.0,0.0,3.697280883789064,3.697305679321289,9.121329753725148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.7451171875,0.0,1607.460205078125,1895.4371337890625,0.0,3418.058837890625,0.9179335236549376,1.0,0.0,3.0,1.0,0.0
18186060,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7712457776069641,0.4058491885662079,0.370856374502182,297.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,1.0,0.8513661623001099,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7826610803604126,0.4244430363178253,0.3012013733386993,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7535630464553833,0.3779796659946441,0.3640643060207367,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.5792375206947327,0.1694972515106201,0.7962543368339539,285.01983642578125,284.95001220703125,302.3651428222656,293.7087097167969,298.819091796875,297.1793518066406,285.0185241699219,1.0,0.658528208732605,0.4207599759101867,0.4207599759101867,1.0,1.0,-3.22263765335083,1.0174357891082764,2.2052018642425537,0.292704164981842,0.9931244850158693,0.9931244850158693,0.0,261.7209167480469,268.0,58752.671875,0.0,3345.645263671875,1.0,279.4435729980469,283.12725830078125,296.68505859375,300.4254455566406,293.1499938964844,293.1499938964844,279.1499938964844,33229.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930959701538086,1.0,0.0,0.0,3.813889265060425,3.813914299011232,9.705756838229718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.4169921875,0.0,1701.602783203125,1895.4371337890625,0.0,3339.148681640625,0.9400941729545592,1.0,0.0,3.0,1.0,0.0
18186120,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7712457776069641,0.4058491885662079,0.370856374502182,297.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,1.0,0.8513661623001099,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7826610803604126,0.4244430363178253,0.3012013733386993,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7535630464553833,0.3779796659946441,0.3640643060207367,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.5792375206947327,0.1694972515106201,0.7962543368339539,285.01983642578125,284.95001220703125,302.3651428222656,293.7087097167969,298.819091796875,297.1793518066406,285.0185241699219,1.0,0.658528208732605,0.4207599759101867,0.4207599759101867,1.0,1.0,-3.22263765335083,1.0174357891082764,2.2052018642425537,0.292704164981842,0.9931244850158693,0.9931244850158693,0.0,261.7209167480469,268.0,58752.671875,0.0,3345.645263671875,1.0,279.4435729980469,283.12725830078125,296.68505859375,300.4254455566406,293.1499938964844,293.1499938964844,279.1499938964844,33229.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930959701538086,1.0,0.0,0.0,3.813889265060425,3.813914299011232,9.705756838229718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.4169921875,0.0,1701.602783203125,1895.4371337890625,0.0,3339.148681640625,0.9400941729545592,1.0,0.0,3.0,1.0,0.0
18186180,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7697235941886902,0.4048921763896942,0.3704054355621338,297.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,1.0,0.855340301990509,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7817099094390869,0.4245295524597168,0.3015318214893341,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7530463337898254,0.3786422312259674,0.3649884164333343,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.5786576271057129,0.169652834534645,0.7979674339294434,284.89569091796875,284.95001220703125,302.40673828125,293.7234802246094,298.8282165527344,297.1772766113281,284.8979187011719,1.0,0.6605949401855469,0.4200082719326019,0.4200082719326019,1.0,1.0,-3.2304461002349854,1.0182890892028809,2.2121570110321045,0.2918587028980255,0.8893038630485535,0.8893038630485535,0.0,263.8681640625,256.0,59667.58203125,0.0,3374.9248046875,1.0,279.1561889648437,282.9836120605469,296.74822998046875,300.6165771484375,293.1499938964844,293.1499938964844,279.45001220703125,38501.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018933773040771,1.0,0.0,0.0,3.723461866378784,3.723487138748169,9.250966854779108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.02734375,0.0,1635.53466796875,1895.4371337890625,0.0,3421.226806640625,0.9235170483589172,1.0,0.0,3.0,1.0,0.0
18186240,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7697235941886902,0.4048921763896942,0.3704054355621338,297.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,1.0,0.855340301990509,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7817099094390869,0.4245295524597168,0.3015318214893341,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7530463337898254,0.3786422312259674,0.3649884164333343,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.5786576271057129,0.169652834534645,0.7979674339294434,284.89569091796875,284.95001220703125,302.40673828125,293.7234802246094,298.8282165527344,297.1772766113281,284.8979187011719,1.0,0.6605949401855469,0.4200082719326019,0.4200082719326019,1.0,1.0,-3.2304461002349854,1.0182890892028809,2.2121570110321045,0.2918587028980255,0.8893038630485535,0.8893038630485535,0.0,263.8681640625,256.0,59667.58203125,0.0,3374.9248046875,1.0,279.1561889648437,282.9836120605469,296.74822998046875,300.6165771484375,293.1499938964844,293.1499938964844,279.45001220703125,38501.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018933773040771,1.0,0.0,0.0,3.723461866378784,3.723487138748169,9.250966854779108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.02734375,0.0,1635.53466796875,1895.4371337890625,0.0,3421.226806640625,0.9235170483589172,1.0,0.0,3.0,1.0,0.0
18186300,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7699687480926514,0.4048364758491516,0.3700520396232605,297.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9990000128746032,1.0,0.8537147045135498,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.782268762588501,0.4248914718627929,0.3015892505645752,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7537249326705933,0.3792013227939605,0.3653110563755035,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.5791192650794983,0.1697779446840286,0.7980422377586365,285.0225830078125,284.95001220703125,302.42584228515625,293.72979736328125,298.8321533203125,297.1766967773437,285.0252990722656,1.0,0.6596590280532837,0.4196324348449707,0.4196324348449707,1.0,1.0,-3.228627443313598,1.0166290998458862,2.211998462677002,0.290766954421997,0.9769915342330932,0.9769915342330932,0.0,263.0566711425781,256.0,58786.5546875,0.0,3366.373291015625,1.0,279.40380859375,283.1260070800781,296.6997375488281,300.4095764160156,293.1499938964844,293.1499938964844,279.45001220703125,34251.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959229588508606,1.0,0.0,0.0,3.7672064304351807,3.7672314643859854,9.469611086387886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.89453125,0.0,1654.013427734375,1895.4371337890625,0.0,3365.55126953125,0.9319785833358764,1.0,0.0,3.0,1.0,0.0
18186360,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7713420391082764,0.4049745798110962,0.370072066783905,297.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,1.0,0.8492509722709656,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7839325666427612,0.4254392087459564,0.3018831014633178,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7553778290748596,0.379906564950943,0.3658636808395386,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.5804844498634338,0.1700253039598465,0.7985743880271912,285.013671875,284.95001220703125,302.4437561035156,293.7353820800781,298.836181640625,297.177490234375,285.0118713378906,1.0,0.6579830050468445,0.4191857576370239,0.4191857576370239,1.0,1.0,-3.2249457836151123,1.0141280889511108,2.210817575454712,0.2891244292259216,0.9949560165405272,0.9949560165405272,0.0,260.8692626953125,259.0,58874.5,0.0,3346.110107421875,1.0,279.443603515625,283.1171569824219,296.7132873535156,300.4682922363281,293.1499938964844,293.1499938964844,279.1499938964844,33413.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938595056533813,1.0,0.0,0.0,3.832813262939453,3.832838535308838,9.80231334324344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.1376953125,0.0,1725.9075927734375,1895.4371337890625,0.0,3346.281982421875,0.9445199966430664,1.0,0.0,3.0,1.0,0.0
18186420,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7714988589286804,0.4039505124092102,0.3694336116313934,297.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,1.0,0.8472743630409241,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7847322225570679,0.4254632592201233,0.3020794093608856,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7564489245414734,0.3805045485496521,0.3666044771671295,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.5813324451446533,0.1701991856098175,0.7996488213539124,284.8883056640625,284.95001220703125,302.4759216308594,293.74420166015625,298.8412475585937,297.1758117675781,284.8906555175781,1.0,0.6576651930809021,0.4182924330234527,0.4182924330234527,1.0,1.0,-3.224209308624268,1.0115151405334473,2.2126941680908203,0.2865236401557922,0.8845181465148926,0.8845181465148926,0.0,259.93243408203125,262.0,59581.15234375,0.0,3339.34033203125,1.0,279.1560974121094,282.9766845703125,296.76617431640625,300.6344299316406,293.1499938964844,293.1499938964844,279.45001220703125,38967.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020618796348572,1.0,0.0,0.0,3.724340915679932,3.724366188049317,9.255334703084372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.3623046875,0.0,1640.1180419921875,1895.4371337890625,0.0,3422.79638671875,0.9240378141403198,1.0,0.0,3.0,1.0,0.0
18186480,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7714988589286804,0.4039505124092102,0.3694336116313934,297.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,1.0,0.8472743630409241,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7847322225570679,0.4254632592201233,0.3020794093608856,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7564489245414734,0.3805045485496521,0.3666044771671295,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.5813324451446533,0.1701991856098175,0.7996488213539124,284.8883056640625,284.95001220703125,302.4759216308594,293.74420166015625,298.8412475585937,297.1758117675781,284.8906555175781,1.0,0.6576651930809021,0.4182924330234527,0.4182924330234527,1.0,1.0,-3.224209308624268,1.0115151405334473,2.2126941680908203,0.2865236401557922,0.8845181465148926,0.8845181465148926,0.0,259.93243408203125,262.0,59581.15234375,0.0,3339.34033203125,1.0,279.1560974121094,282.9766845703125,296.76617431640625,300.6344299316406,293.1499938964844,293.1499938964844,279.45001220703125,38967.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020618796348572,1.0,0.0,0.0,3.724340915679932,3.724366188049317,9.255334703084372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.3623046875,0.0,1640.1180419921875,1895.4371337890625,0.0,3422.79638671875,0.9240378141403198,1.0,0.0,3.0,1.0,0.0
18186540,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7711873650550842,0.404084175825119,0.3692391812801361,297.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,1.0,0.8478443026542664,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.784953236579895,0.4264164865016937,0.3025314211845398,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7569602131843567,0.3818075954914093,0.3676117658615112,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5816769003868103,0.1707141995429992,0.8013829588890076,285.01593017578125,284.95001220703125,302.5028991699219,293.7496643066406,298.8474426269531,297.1776123046875,285.0146789550781,1.0,0.6584776639938354,0.4173990786075592,0.4173990786075592,1.0,1.0,-3.228492021560669,1.010707974433899,2.2177839279174805,0.2846218049526214,0.9946122169494628,0.9946122169494628,0.0,260.3644104003906,265.0,58873.21484375,0.0,3351.2919921875,1.0,279.4437255859375,283.1178894042969,296.7259826660156,300.4792785644531,293.1499938964844,293.1499938964844,279.1499938964844,33455.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935801982879639,1.0,0.0,0.0,3.8314497470855713,3.831475019454956,9.795340929485974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.8193359375,0.0,1724.581298828125,1895.4371337890625,0.0,3343.672607421875,0.9442116618156432,1.0,0.0,3.0,1.0,0.0
18186600,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7711873650550842,0.404084175825119,0.3692391812801361,297.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,1.0,0.8478443026542664,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.784953236579895,0.4264164865016937,0.3025314211845398,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7569602131843567,0.3818075954914093,0.3676117658615112,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5816769003868103,0.1707141995429992,0.8013829588890076,285.01593017578125,284.95001220703125,302.5028991699219,293.7496643066406,298.8474426269531,297.1776123046875,285.0146789550781,1.0,0.6584776639938354,0.4173990786075592,0.4173990786075592,1.0,1.0,-3.228492021560669,1.010707974433899,2.2177839279174805,0.2846218049526214,0.9946122169494628,0.9946122169494628,0.0,260.3644104003906,265.0,58873.21484375,0.0,3351.2919921875,1.0,279.4437255859375,283.1178894042969,296.7259826660156,300.4792785644531,293.1499938964844,293.1499938964844,279.1499938964844,33455.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935801982879639,1.0,0.0,0.0,3.8314497470855713,3.831475019454956,9.795340929485974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.8193359375,0.0,1724.581298828125,1895.4371337890625,0.0,3343.672607421875,0.9442116618156432,1.0,0.0,3.0,1.0,0.0
18186660,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7699602246284485,0.403076559305191,0.3687125444412231,297.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,1.0,0.8506524562835693,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.784315288066864,0.4264559149742126,0.3028130829334259,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7567142248153687,0.3824144005775451,0.3684621751308441,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.581413984298706,0.1709027290344238,0.8031208515167236,284.8927001953125,284.95001220703125,302.5244140625,293.7515563964844,298.85040283203125,297.17608642578125,284.8949890136719,1.0,0.6600502729415894,0.4166709780693054,0.4166709780693054,1.0,1.0,-3.2346889972686768,1.0109964609146118,2.2236926555633545,0.2835195064544678,0.8889364004135132,0.8889364004135132,0.0,261.90252685546875,268.0,59709.22265625,0.0,3373.6484375,1.0,279.1560974121094,282.97637939453125,296.7760925292969,300.65185546875,293.1499938964844,293.1499938964844,279.45001220703125,38719.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023180603981018,1.0,0.0,0.0,3.7328600883483887,3.732885360717773,9.297725114265632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.4482421875,0.0,1648.1339111328125,1895.4371337890625,0.0,3425.1826171875,0.9257699847221376,1.0,0.0,3.0,1.0,0.0
18186720,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7699602246284485,0.403076559305191,0.3687125444412231,297.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,1.0,0.8506524562835693,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.784315288066864,0.4264559149742126,0.3028130829334259,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7567142248153687,0.3824144005775451,0.3684621751308441,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.581413984298706,0.1709027290344238,0.8031208515167236,284.8927001953125,284.95001220703125,302.5244140625,293.7515563964844,298.85040283203125,297.17608642578125,284.8949890136719,1.0,0.6600502729415894,0.4166709780693054,0.4166709780693054,1.0,1.0,-3.2346889972686768,1.0109964609146118,2.2236926555633545,0.2835195064544678,0.8889364004135132,0.8889364004135132,0.0,261.90252685546875,268.0,59709.22265625,0.0,3373.6484375,1.0,279.1560974121094,282.97637939453125,296.7760925292969,300.65185546875,293.1499938964844,293.1499938964844,279.45001220703125,38719.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023180603981018,1.0,0.0,0.0,3.7328600883483887,3.732885360717773,9.297725114265632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.4482421875,0.0,1648.1339111328125,1895.4371337890625,0.0,3425.1826171875,0.9257699847221376,1.0,0.0,3.0,1.0,0.0
18186780,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7687523365020752,0.4031647443771362,0.3685370683670044,297.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,1.0,0.8542337417602539,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.783608078956604,0.4273769855499267,0.3032869398593902,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7563685774803162,0.3836810886859894,0.3694953322410583,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.5809245109558105,0.171327605843544,0.8047927618026733,285.020751953125,284.95001220703125,302.5401611328125,293.7496337890625,298.8533935546875,297.1769714355469,285.0195007324219,1.0,0.6620558500289917,0.4159428775310516,0.4159428775310516,1.0,1.0,-3.242600917816162,1.0119129419326782,2.2306878566741943,0.2825498878955841,1.0,1.0,0.0,263.86529541015625,256.0,59042.0390625,0.0,3402.3017578125,1.0,279.4437866210937,283.11724853515625,296.7294921875,300.49468994140625,293.1499938964844,293.1499938964844,279.1499938964844,33359.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945929408073425,1.0,0.0,0.0,3.8431804180145264,3.84320592880249,9.855413054538076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.3681640625,0.0,1738.0972900390625,1895.4371337890625,0.0,3353.132568359375,0.9468051195144652,1.0,0.0,3.0,1.0,0.0
