time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186840,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7687523365020752,0.4031647443771362,0.3685370683670044,297.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,1.0,0.8542337417602539,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.783608078956604,0.4273769855499267,0.3032869398593902,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7563685774803162,0.3836810886859894,0.3694953322410583,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.5809245109558105,0.171327605843544,0.8047927618026733,285.020751953125,284.95001220703125,302.5401611328125,293.7496337890625,298.8533935546875,297.1769714355469,285.0195007324219,1.0,0.6620558500289917,0.4159428775310516,0.4159428775310516,1.0,1.0,-3.242600917816162,1.0119129419326782,2.2306878566741943,0.2825498878955841,1.0,1.0,0.0,263.86529541015625,256.0,59042.0390625,0.0,3402.3017578125,1.0,279.4437866210937,283.11724853515625,296.7294921875,300.49468994140625,293.1499938964844,293.1499938964844,279.1499938964844,33359.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945929408073425,1.0,0.0,0.0,3.8431804180145264,3.84320592880249,9.855413054538076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.3681640625,0.0,1738.0972900390625,1895.4371337890625,0.0,3353.132568359375,0.9468051195144652,1.0,0.0,3.0,1.0,0.0
18186900,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7692751884460449,0.4027335941791534,0.3684216439723968,297.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,1.0,0.8522371649742126,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7844409346580505,0.4274704158306122,0.3035193085670471,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7572798132896423,0.3840331435203552,0.3699943423271179,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.581673800945282,0.171421006321907,0.8055239915847778,284.8775939941406,284.95001220703125,302.5458068847656,293.7471618652344,298.85302734375,297.1763000488281,284.8728942871094,1.0,0.6611750721931458,0.4155788421630859,0.4155788421630859,1.0,1.0,-3.24183988571167,1.0106542110443115,2.2311856746673584,0.2816740870475769,0.9072703123092652,0.9072703123092652,0.0,262.9332580566406,256.0,60067.0234375,0.0,3395.416748046875,1.0,279.1934814453125,282.9539794921875,296.7837829589844,300.7210388183594,293.1499938964844,293.1499938964844,279.1499938964844,36785.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901325523853302,1.0,0.0,0.0,3.8273301124572754,3.8273561000823975,9.774288400876685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.9560546875,0.0,1745.714599609375,1895.4371337890625,0.0,3415.93701171875,0.9437143802642822,1.0,0.0,3.0,1.0,0.0
18186960,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7699403762817383,0.4020454585552215,0.3677870035171509,297.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,1.0,0.8485822677612305,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7854925394058228,0.4273146092891693,0.3034029006958008,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7584269642829895,0.3841817080974579,0.3701159954071045,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5825752019882202,0.1713782399892807,0.8052128553390503,284.885009765625,284.95001220703125,302.54986572265625,293.7436828613281,298.8505249023437,297.1741638183594,284.8868408203125,1.0,0.6594204306602478,0.4151482582092285,0.4151482582092285,1.0,1.0,-3.236321926116944,1.007529616355896,2.228792428970337,0.2798540592193603,0.887340784072876,0.887340784072876,0.0,261.03955078125,259.0,59711.92578125,0.0,3372.5498046875,1.0,279.1564025878906,282.9668273925781,296.76971435546875,300.6534118652344,293.1499938964844,293.1499938964844,279.45001220703125,38889.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036953449249268,1.0,0.0,0.0,3.742814540863037,3.742840051651001,9.347380114377302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.83984375,0.0,1661.07373046875,1895.4371337890625,0.0,3438.005615234375,0.928028166294098,1.0,0.0,3.0,1.0,0.0
18187020,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7704063057899475,0.4020556509494781,0.3674246668815613,297.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,1.0,0.8462221026420593,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7865361571311951,0.4281584322452545,0.3037342429161072,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7596861720085144,0.385373443365097,0.3709569871425628,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.5835079550743103,0.1718166023492813,0.8062337636947632,285.0102844238281,284.95001220703125,302.5532531738281,293.7333984375,298.8486022949219,297.1753845214844,285.00897216796875,1.0,0.6590437293052673,0.414287120103836,0.414287120103836,1.0,1.0,-3.2356646060943604,1.0050132274627686,2.230651378631592,0.2771901488304138,0.992573380470276,0.992573380470276,0.0,259.9251708984375,262.0,58853.25,0.0,3364.958984375,1.0,279.4437866210937,283.1089172363281,296.7113647460937,300.47021484375,293.1499938964844,293.1499938964844,279.1499938964844,33663.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955534100532532,1.0,0.0,0.0,3.83952522277832,3.839550733566284,9.836676326813176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.177734375,0.0,1736.0372314453125,1895.4371337890625,0.0,3362.101318359375,0.9461652636528016,1.0,0.0,3.0,1.0,0.0
18187080,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7704063057899475,0.4020556509494781,0.3674246668815613,297.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,1.0,0.8462221026420593,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7865361571311951,0.4281584322452545,0.3037342429161072,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7596861720085144,0.385373443365097,0.3709569871425628,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.5835079550743103,0.1718166023492813,0.8062337636947632,285.0102844238281,284.95001220703125,302.5532531738281,293.7333984375,298.8486022949219,297.1753845214844,285.00897216796875,1.0,0.6590437293052673,0.414287120103836,0.414287120103836,1.0,1.0,-3.2356646060943604,1.0050132274627686,2.230651378631592,0.2771901488304138,0.992573380470276,0.992573380470276,0.0,259.9251708984375,262.0,58853.25,0.0,3364.958984375,1.0,279.4437866210937,283.1089172363281,296.7113647460937,300.47021484375,293.1499938964844,293.1499938964844,279.1499938964844,33663.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955534100532532,1.0,0.0,0.0,3.83952522277832,3.839550733566284,9.836676326813176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.177734375,0.0,1736.0372314453125,1895.4371337890625,0.0,3362.101318359375,0.9461652636528016,1.0,0.0,3.0,1.0,0.0
18187140,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7696433067321777,0.4009852111339569,0.3667975664138794,297.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,1.0,0.8472720980644226,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7863808274269104,0.4281259477138519,0.3039358854293823,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.759870171546936,0.3858958482742309,0.371690958738327,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.5836508870124817,0.1720008105039596,0.8077359199523926,284.8890686035156,284.95001220703125,302.54998779296875,293.7185974121094,298.8431396484375,297.174072265625,284.8913879394531,1.0,0.6598302125930786,0.4134259819984436,0.4134259819984436,1.0,1.0,-3.239105701446533,1.0039434432983398,2.2351622581481934,0.2753205895423889,0.8847343325614929,0.8847343325614929,0.0,260.5450134277344,265.0,59559.80859375,0.0,3376.113037109375,1.0,279.1560974121094,282.9713134765625,296.7432556152344,300.6156921386719,293.1499938964844,293.1499938964844,279.45001220703125,39034.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042848348617554,1.0,0.0,0.0,3.728252649307251,3.728277921676636,9.274787657886918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.8798828125,0.0,1645.1744384765625,1895.4371337890625,0.0,3443.491455078125,0.9249761700630188,1.0,0.0,3.0,1.0,0.0
18187200,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7696433067321777,0.4009852111339569,0.3667975664138794,297.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,1.0,0.8472720980644226,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7863808274269104,0.4281259477138519,0.3039358854293823,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.759870171546936,0.3858958482742309,0.371690958738327,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.5836508870124817,0.1720008105039596,0.8077359199523926,284.8890686035156,284.95001220703125,302.54998779296875,293.7185974121094,298.8431396484375,297.174072265625,284.8913879394531,1.0,0.6598302125930786,0.4134259819984436,0.4134259819984436,1.0,1.0,-3.239105701446533,1.0039434432983398,2.2351622581481934,0.2753205895423889,0.8847343325614929,0.8847343325614929,0.0,260.5450134277344,265.0,59559.80859375,0.0,3376.113037109375,1.0,279.1560974121094,282.9713134765625,296.7432556152344,300.6156921386719,293.1499938964844,293.1499938964844,279.45001220703125,39034.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042848348617554,1.0,0.0,0.0,3.728252649307251,3.728277921676636,9.274787657886918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.8798828125,0.0,1645.1744384765625,1895.4371337890625,0.0,3443.491455078125,0.9249761700630188,1.0,0.0,3.0,1.0,0.0
18187260,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.766697883605957,0.3990234136581421,0.3651989698410034,297.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,1.0,0.8532931208610535,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7838888764381409,0.4269278645515442,0.303270548582077,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7577194571495056,0.3849361538887024,0.3711111545562744,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.5802794098854065,0.1701314598321914,0.8016631007194519,285.00653076171875,284.95001220703125,302.5427551269531,293.7015991210937,298.8230285644531,297.153076171875,285.0048522949219,1.0,0.6607698202133179,0.4127520024776459,0.4127520024776459,1.0,1.0,-3.235630750656128,1.0008751153945925,2.234755754470825,0.2730552554130554,0.985736608505249,0.985736608505249,0.0,263.1366577148437,253.0,58632.671875,0.0,3382.6357421875,1.0,279.4437255859375,283.1067810058594,296.6794738769531,300.4283752441406,293.1499938964844,293.1499938964844,279.1499938964844,33728.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962298631668091,1.0,0.0,0.0,3.8276093006134033,3.827634572982788,9.775714033821714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.4228515625,0.0,1722.0699462890625,1895.4371337890625,0.0,3368.41650390625,0.9434674382209778,1.0,0.0,3.0,1.0,0.0
18187320,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.766697883605957,0.3990234136581421,0.3651989698410034,297.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,1.0,0.8532931208610535,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7838888764381409,0.4269278645515442,0.303270548582077,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7577194571495056,0.3849361538887024,0.3711111545562744,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.5802794098854065,0.1701314598321914,0.8016631007194519,285.00653076171875,284.95001220703125,302.5427551269531,293.7015991210937,298.8230285644531,297.153076171875,285.0048522949219,1.0,0.6607698202133179,0.4127520024776459,0.4127520024776459,1.0,1.0,-3.235630750656128,1.0008751153945925,2.234755754470825,0.2730552554130554,0.985736608505249,0.985736608505249,0.0,263.1366577148437,253.0,58632.671875,0.0,3382.6357421875,1.0,279.4437255859375,283.1067810058594,296.6794738769531,300.4283752441406,293.1499938964844,293.1499938964844,279.1499938964844,33728.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962298631668091,1.0,0.0,0.0,3.8276093006134033,3.827634572982788,9.775714033821714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.4228515625,0.0,1722.0699462890625,1895.4371337890625,0.0,3368.41650390625,0.9434674382209778,1.0,0.0,3.0,1.0,0.0
18187380,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7667064666748047,0.3969354927539825,0.3634081780910492,297.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,1.0,0.8490805625915527,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7845343351364136,0.4257819950580597,0.302500307559967,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7584429979324341,0.3841515183448791,0.3703572154045105,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.5794254541397095,0.1687066853046417,0.7947621941566467,284.8790283203125,284.95001220703125,302.53436279296875,293.6848449707031,298.8060607910156,297.1386413574219,284.88104248046875,1.0,0.65691739320755,0.4120779931545257,0.4120779931545257,1.0,1.0,-3.2183046340942383,0.9928620457649232,2.22544264793396,0.2691121101379394,0.8684318661689758,0.8684318661689758,0.0,260.49444580078125,256.0,58918.80859375,0.0,3329.381103515625,1.0,279.15625,282.9707336425781,296.7043762207031,300.5456848144531,293.1499938964844,293.1499938964844,279.45001220703125,39811.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040468335151672,1.0,0.0,0.0,3.6886727809906006,3.6886978149414062,9.078906373360952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.30078125,0.0,1605.443603515625,1895.4371337890625,0.0,3441.276611328125,0.9166503548622132,1.0,0.0,3.0,1.0,0.0
18187440,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7667064666748047,0.3969354927539825,0.3634081780910492,297.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,1.0,0.8490805625915527,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7845343351364136,0.4257819950580597,0.302500307559967,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7584429979324341,0.3841515183448791,0.3703572154045105,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.5794254541397095,0.1687066853046417,0.7947621941566467,284.8790283203125,284.95001220703125,302.53436279296875,293.6848449707031,298.8060607910156,297.1386413574219,284.88104248046875,1.0,0.65691739320755,0.4120779931545257,0.4120779931545257,1.0,1.0,-3.2183046340942383,0.9928620457649232,2.22544264793396,0.2691121101379394,0.8684318661689758,0.8684318661689758,0.0,260.49444580078125,256.0,58918.80859375,0.0,3329.381103515625,1.0,279.15625,282.9707336425781,296.7043762207031,300.5456848144531,293.1499938964844,293.1499938964844,279.45001220703125,39811.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040468335151672,1.0,0.0,0.0,3.6886727809906006,3.6886978149414062,9.078906373360952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.30078125,0.0,1605.443603515625,1895.4371337890625,0.0,3441.276611328125,0.9166503548622132,1.0,0.0,3.0,1.0,0.0
18187500,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7666019201278687,0.3965387940406799,0.362702339887619,297.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,1.0,0.8477775454521179,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7847246527671814,0.4257668852806091,0.3022502362728119,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.758690357208252,0.3842233121395111,0.370156854391098,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.5790191888809204,0.1683181822299957,0.7921491861343384,285.0057983398437,284.95001220703125,302.5297546386719,293.676513671875,298.8003234863281,297.13525390625,285.00836181640625,1.0,0.6559751033782959,0.4117409884929657,0.4117409884929657,1.0,1.0,-3.212188005447388,0.989790976047516,2.222396850585937,0.2671549916267395,0.9503853917121888,0.9503853917121888,0.0,259.63067626953125,256.0,57899.2109375,0.0,3311.103515625,1.0,279.4027404785156,283.1158447265625,296.6386413574219,300.3058166503906,293.1499938964844,293.1499938964844,279.45001220703125,35002.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971459269523621,1.0,0.0,0.0,3.7194664478302,3.719491004943848,9.231124522557366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.962890625,0.0,1604.232421875,1895.4371337890625,0.0,3376.9658203125,0.9219928979873656,1.0,0.0,3.0,1.0,0.0
18187560,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7667325139045715,0.3963892161846161,0.3625032901763916,297.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,1.0,0.8468801379203796,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7851031422615051,0.4260088503360748,0.3023560047149658,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.759087324142456,0.3845206201076507,0.3703551292419433,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.5789064168930054,0.1681521385908126,0.7909249067306519,284.9979248046875,284.95001220703125,302.5248718261719,293.66827392578125,298.7969970703125,297.1344909667969,284.9966125488281,1.0,0.6554699540138245,0.4115108549594879,0.4115108549594879,1.0,1.0,-3.209757328033448,0.9882967472076416,2.2214605808258057,0.2660853564739227,0.963389217853546,0.963389217853546,0.0,259.11480712890625,259.0,57923.296875,0.0,3302.911865234375,1.0,279.4432373046875,283.10955810546875,296.6386413574219,300.3423156738281,293.1499938964844,293.1499938964844,279.1499938964844,33997.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943254351615906,1.0,0.0,0.0,3.777367115020752,3.7773921489715576,9.520761636849784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.9833984375,0.0,1664.037841796875,1895.4371337890625,0.0,3350.634033203125,0.9323877096176147,1.0,0.0,3.0,1.0,0.0
18187620,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7657696008682251,0.3949725031852722,0.3615022897720337,297.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,1.0,0.8477285504341125,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7847264409065247,0.4255813956260681,0.302234798669815,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7589120268821716,0.3844473361968994,0.3704653978347778,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.5780796408653259,0.1676211208105087,0.7888926863670349,284.8934936523437,284.95001220703125,302.51434326171875,293.6518249511719,298.7892150878906,297.1312255859375,284.8955993652344,1.0,0.6553583145141602,0.4110505878925323,0.4110505878925323,1.0,1.0,-3.20711612701416,0.9861310720443726,2.220985174179077,0.2643882930278778,0.8633743524551392,0.8633743524551392,0.0,259.381103515625,262.0,58382.890625,0.0,3298.546630859375,1.0,279.1568908691406,282.9910583496094,296.6686706542969,300.4683532714844,293.1499938964844,293.1499938964844,279.45001220703125,39452.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015588164329528,1.0,0.0,0.0,3.636862993240357,3.636887550354004,8.825659847389034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.642578125,0.0,1544.3431396484375,1895.4371337890625,0.0,3418.1103515625,0.905242383480072,1.0,0.0,3.0,1.0,0.0
18187680,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7657696008682251,0.3949725031852722,0.3615022897720337,297.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,1.0,0.8477285504341125,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7847264409065247,0.4255813956260681,0.302234798669815,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7589120268821716,0.3844473361968994,0.3704653978347778,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.5780796408653259,0.1676211208105087,0.7888926863670349,284.8934936523437,284.95001220703125,302.51434326171875,293.6518249511719,298.7892150878906,297.1312255859375,284.8955993652344,1.0,0.6553583145141602,0.4110505878925323,0.4110505878925323,1.0,1.0,-3.20711612701416,0.9861310720443726,2.220985174179077,0.2643882930278778,0.8633743524551392,0.8633743524551392,0.0,259.381103515625,262.0,58382.890625,0.0,3298.546630859375,1.0,279.1568908691406,282.9910583496094,296.6686706542969,300.4683532714844,293.1499938964844,293.1499938964844,279.45001220703125,39452.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015588164329528,1.0,0.0,0.0,3.636862993240357,3.636887550354004,8.825659847389034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.642578125,0.0,1544.3431396484375,1895.4371337890625,0.0,3418.1103515625,0.905242383480072,1.0,0.0,3.0,1.0,0.0
18187740,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7647764086723328,0.3946833908557892,0.361000657081604,297.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,1.0,0.8498585224151611,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.784229576587677,0.4261117875576019,0.3024338483810425,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7586010694503784,0.385129302740097,0.3709323406219482,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.5772100687026978,0.1675009578466415,0.7879098653793335,285.0073547363281,284.95001220703125,302.5028686523437,293.6355285644531,298.7845153808594,297.13232421875,285.00640869140625,1.0,0.6561429500579834,0.4105903506278991,0.4105903506278991,1.0,1.0,-3.208685398101806,0.9854738116264344,2.223211765289306,0.2631621062755584,0.962697207927704,0.962697207927704,0.0,260.4021301269531,265.0,57636.65234375,0.0,3307.61767578125,1.0,279.4422912597656,283.1208801269531,296.6102600097656,300.2912292480469,293.1499938964844,293.1499938964844,279.1499938964844,33583.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927137851715088,1.0,0.0,0.0,3.745839357376098,3.745863914489746,9.36249477945239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.587890625,0.0,1623.87744140625,1895.4371337890625,0.0,3335.57763671875,0.925196409225464,1.0,0.0,3.0,1.0,0.0
18187800,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7647764086723328,0.3946833908557892,0.361000657081604,297.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,1.0,0.8498585224151611,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.784229576587677,0.4261117875576019,0.3024338483810425,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7586010694503784,0.385129302740097,0.3709323406219482,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.5772100687026978,0.1675009578466415,0.7879098653793335,285.0073547363281,284.95001220703125,302.5028686523437,293.6355285644531,298.7845153808594,297.13232421875,285.00640869140625,1.0,0.6561429500579834,0.4105903506278991,0.4105903506278991,1.0,1.0,-3.208685398101806,0.9854738116264344,2.223211765289306,0.2631621062755584,0.962697207927704,0.962697207927704,0.0,260.4021301269531,265.0,57636.65234375,0.0,3307.61767578125,1.0,279.4422912597656,283.1208801269531,296.6102600097656,300.2912292480469,293.1499938964844,293.1499938964844,279.1499938964844,33583.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927137851715088,1.0,0.0,0.0,3.745839357376098,3.745863914489746,9.36249477945239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.587890625,0.0,1623.87744140625,1895.4371337890625,0.0,3335.57763671875,0.925196409225464,1.0,0.0,3.0,1.0,0.0
18187860,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7630033493041992,0.3933303654193878,0.3601338267326355,297.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,1.0,0.8537665605545044,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.783008337020874,0.4257811307907104,0.3024429380893707,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7576555609703064,0.3851489722728729,0.3712213337421417,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.5758824348449707,0.1671047955751419,0.7870105504989624,284.8983459472656,284.95001220703125,302.4904479980469,293.6192626953125,298.7770690917969,297.13067626953125,284.9002990722656,1.0,0.6575110554695129,0.4099742770195007,0.4099742770195007,1.0,1.0,-3.211621761322021,0.9848898649215698,2.226732015609741,0.2618133723735809,0.8649486303329468,0.8649486303329468,0.0,262.30029296875,253.0,58249.33984375,0.0,3324.5244140625,1.0,279.1570129394531,282.9952087402344,296.6414489746094,300.4308166503906,293.1499938964844,293.1499938964844,279.45001220703125,39018.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010426998138428,1.0,0.0,0.0,3.625112771987915,3.625137090682984,8.768722636887105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.392578125,0.0,1528.088134765625,1895.4371337890625,0.0,3413.3017578125,0.9022700786590576,1.0,0.0,3.0,1.0,0.0
18187920,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7630033493041992,0.3933303654193878,0.3601338267326355,297.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,1.0,0.8537665605545044,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.783008337020874,0.4257811307907104,0.3024429380893707,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7576555609703064,0.3851489722728729,0.3712213337421417,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.5758824348449707,0.1671047955751419,0.7870105504989624,284.8983459472656,284.95001220703125,302.4904479980469,293.6192626953125,298.7770690917969,297.13067626953125,284.9002990722656,1.0,0.6575110554695129,0.4099742770195007,0.4099742770195007,1.0,1.0,-3.211621761322021,0.9848898649215698,2.226732015609741,0.2618133723735809,0.8649486303329468,0.8649486303329468,0.0,262.30029296875,253.0,58249.33984375,0.0,3324.5244140625,1.0,279.1570129394531,282.9952087402344,296.6414489746094,300.4308166503906,293.1499938964844,293.1499938964844,279.45001220703125,39018.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010426998138428,1.0,0.0,0.0,3.625112771987915,3.625137090682984,8.768722636887105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.392578125,0.0,1528.088134765625,1895.4371337890625,0.0,3413.3017578125,0.9022700786590576,1.0,0.0,3.0,1.0,0.0
18187980,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7643527388572693,0.3929844498634338,0.3594644367694855,297.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,1.0,0.8476536273956299,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7850168347358704,0.4262878000736236,0.3025349676609039,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7596479058265686,0.3857863545417785,0.37152761220932,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.5770558714866638,0.1669634580612182,0.7853424549102783,285.0008239746094,284.95001220703125,302.4771423339844,293.60302734375,298.7701416015625,297.13165283203125,284.99932861328125,1.0,0.6543017625808716,0.4093582034111023,0.4093582034111023,1.0,1.0,-3.20195746421814,0.9797932505607604,2.2221641540527344,0.2589267790317535,0.9564876556396484,0.9564876556396484,0.0,259.1140441894531,256.0,57380.4765625,0.0,3285.73388671875,1.0,279.44219970703125,283.1165771484375,296.5801696777344,300.24957275390625,293.1499938964844,293.1499938964844,279.1499938964844,33636.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927599191665649,1.0,0.0,0.0,3.734004497528076,3.734028816223145,9.30342650917737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.2216796875,0.0,1610.5599365234375,1895.4371337890625,0.0,3336.008544921875,0.9224869012832642,1.0,0.0,3.0,1.0,0.0
18188040,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7643527388572693,0.3929844498634338,0.3594644367694855,297.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,1.0,0.8476536273956299,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7850168347358704,0.4262878000736236,0.3025349676609039,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7596479058265686,0.3857863545417785,0.37152761220932,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.5770558714866638,0.1669634580612182,0.7853424549102783,285.0008239746094,284.95001220703125,302.4771423339844,293.60302734375,298.7701416015625,297.13165283203125,284.99932861328125,1.0,0.6543017625808716,0.4093582034111023,0.4093582034111023,1.0,1.0,-3.20195746421814,0.9797932505607604,2.2221641540527344,0.2589267790317535,0.9564876556396484,0.9564876556396484,0.0,259.1140441894531,256.0,57380.4765625,0.0,3285.73388671875,1.0,279.44219970703125,283.1165771484375,296.5801696777344,300.24957275390625,293.1499938964844,293.1499938964844,279.1499938964844,33636.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927599191665649,1.0,0.0,0.0,3.734004497528076,3.734028816223145,9.30342650917737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.2216796875,0.0,1610.5599365234375,1895.4371337890625,0.0,3336.008544921875,0.9224869012832642,1.0,0.0,3.0,1.0,0.0
18188100,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7646646499633789,0.3923791944980621,0.3591526448726654,297.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,1.0,0.8458796143531799,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7856563329696655,0.4262037575244903,0.3026207983493805,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7603062987327576,0.3858464062213897,0.3717277944087982,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.5774316191673279,0.1668481081724167,0.7849716544151306,284.8660888671875,284.95001220703125,302.4701843261719,293.59490966796875,298.7664489746094,297.1317443847656,284.8634033203125,1.0,0.6537293195724487,0.4090501666069031,0.4090501666069031,1.0,1.0,-3.1993370056152344,0.9780483841896056,2.221288681030273,0.2575601935386657,0.861652672290802,0.861652672290802,0.0,258.1889953613281,256.0,58175.08203125,0.0,3274.93603515625,1.0,279.19598388671875,282.9669494628906,296.626708984375,300.4521179199219,293.1499938964844,293.1499938964844,279.1499938964844,38070.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988924622535706,1.0,0.0,0.0,3.692595481872559,3.692620277404785,9.098226882997552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.3486328125,0.0,1596.74658203125,1895.4371337890625,0.0,3393.25830078125,0.913970947265625,1.0,0.0,3.0,1.0,0.0
18188160,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7642181515693665,0.3916422724723816,0.3584799170494079,297.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,1.0,0.8457802534103394,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7855502963066101,0.4259811043739319,0.3024659752845764,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7603023052215576,0.3857890665531158,0.3716781735420227,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.5772240161895752,0.1666583120822906,0.7841761112213135,284.8946838378906,284.95001220703125,302.4630126953125,293.5867614746094,298.7623596191406,297.1309509277344,284.896728515625,1.0,0.6534399390220642,0.40878626704216,0.40878626704216,1.0,1.0,-3.197204828262329,0.9765814542770386,2.220623254776001,0.2564677298069,0.8562577962875366,0.8562577962875366,0.0,258.0487670898437,259.0,57807.30859375,0.0,3269.496337890625,1.0,279.1573791503906,282.99761962890625,296.6064453125,300.370849609375,293.1499938964844,293.1499938964844,279.45001220703125,39366.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005456566810608,1.0,0.0,0.0,3.595510482788086,3.595534563064575,8.626098519926018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.73828125,0.0,1498.2022705078125,1895.4371337890625,0.0,3408.670166015625,0.8959984183311462,1.0,0.0,3.0,1.0,0.0
18188220,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7636812329292297,0.3913961946964264,0.35800302028656,297.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,1.0,0.8464449644088745,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7855622172355652,0.4266051948070526,0.3027171492576599,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7604243755340576,0.3864914178848266,0.3721517324447632,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.5769538879394531,0.166702464222908,0.7838776111602783,285.0037536621094,284.95001220703125,302.4481201171875,293.5704345703125,298.7574462890625,297.1337280273437,285.0028076171875,1.0,0.6537701487541199,0.4082584381103515,0.4082584381103515,1.0,1.0,-3.197934865951538,0.9754433631896972,2.2224912643432617,0.2548853158950805,0.9512757062911988,0.9512757062911988,0.0,258.3647155761719,262.0,57086.1015625,0.0,3272.83935546875,1.0,279.4419860839844,283.1229553222656,296.5458679199219,300.19219970703125,293.1499938964844,293.1499938964844,279.1499938964844,33539.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918108940124512,1.0,0.0,0.0,3.707656621932984,3.7076807022094727,9.172596833195712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4111328125,0.0,1579.56298828125,1895.4371337890625,0.0,3327.138671875,0.9165475368499756,1.0,0.0,3.0,1.0,0.0
18188280,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7636812329292297,0.3913961946964264,0.35800302028656,297.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,1.0,0.8464449644088745,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7855622172355652,0.4266051948070526,0.3027171492576599,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7604243755340576,0.3864914178848266,0.3721517324447632,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.5769538879394531,0.166702464222908,0.7838776111602783,285.0037536621094,284.95001220703125,302.4481201171875,293.5704345703125,298.7574462890625,297.1337280273437,285.0028076171875,1.0,0.6537701487541199,0.4082584381103515,0.4082584381103515,1.0,1.0,-3.197934865951538,0.9754433631896972,2.2224912643432617,0.2548853158950805,0.9512757062911988,0.9512757062911988,0.0,258.3647155761719,262.0,57086.1015625,0.0,3272.83935546875,1.0,279.4419860839844,283.1229553222656,296.5458679199219,300.19219970703125,293.1499938964844,293.1499938964844,279.1499938964844,33539.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918108940124512,1.0,0.0,0.0,3.707656621932984,3.7076807022094727,9.172596833195712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4111328125,0.0,1579.56298828125,1895.4371337890625,0.0,3327.138671875,0.9165475368499756,1.0,0.0,3.0,1.0,0.0
18188340,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7621994614601135,0.3901211023330688,0.357175201177597,297.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,1.0,0.8494536876678467,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7846710681915283,0.4263946413993835,0.3027874529361725,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7597273588180542,0.3865281343460083,0.3724350333213806,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.5760273337364197,0.1664431244134903,0.7835245728492737,284.90045166015625,284.95001220703125,302.4324951171875,293.553955078125,298.7502136230469,297.1332397460937,284.9023132324219,1.0,0.6548871397972107,0.4077306091785431,0.4077306091785431,1.0,1.0,-3.200559377670288,0.974968433380127,2.225590944290161,0.2536564171314239,0.8568602204322815,0.8568602204322815,0.0,259.8302307128906,265.0,57663.984375,0.0,3286.6162109375,1.0,279.1573181152344,283.0030822753906,296.57623291015625,300.3283996582031,293.1499938964844,293.1499938964844,279.45001220703125,39038.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001545906066895,1.0,0.0,0.0,3.581839084625244,3.5818631649017334,8.560624564779573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.0244140625,0.0,1480.9610595703125,1895.4371337890625,0.0,3405.025390625,0.8927379846572876,1.0,0.0,3.0,1.0,0.0
18188400,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7621994614601135,0.3901211023330688,0.357175201177597,297.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,1.0,0.8494536876678467,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7846710681915283,0.4263946413993835,0.3027874529361725,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7597273588180542,0.3865281343460083,0.3724350333213806,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.5760273337364197,0.1664431244134903,0.7835245728492737,284.90045166015625,284.95001220703125,302.4324951171875,293.553955078125,298.7502136230469,297.1332397460937,284.9023132324219,1.0,0.6548871397972107,0.4077306091785431,0.4077306091785431,1.0,1.0,-3.200559377670288,0.974968433380127,2.225590944290161,0.2536564171314239,0.8568602204322815,0.8568602204322815,0.0,259.8302307128906,265.0,57663.984375,0.0,3286.6162109375,1.0,279.1573181152344,283.0030822753906,296.57623291015625,300.3283996582031,293.1499938964844,293.1499938964844,279.45001220703125,39038.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001545906066895,1.0,0.0,0.0,3.581839084625244,3.5818631649017334,8.560624564779573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.0244140625,0.0,1480.9610595703125,1895.4371337890625,0.0,3405.025390625,0.8927379846572876,1.0,0.0,3.0,1.0,0.0
18188460,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7608011960983276,0.389871746301651,0.35675910115242,297.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,1.0,0.8531960844993591,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7837849855422974,0.427067369222641,0.3031185567378998,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7589797973632812,0.3872131705284118,0.3729562163352966,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.5749368667602539,0.1664198637008667,0.7832840085029602,285.0072326660156,284.95001220703125,302.41619873046875,293.537353515625,298.7443542480469,297.13507080078125,285.0062255859375,1.0,0.6564815640449524,0.4071485996246338,0.4071485996246338,1.0,1.0,-3.2052886486053467,0.9751009345054626,2.23018765449524,0.2524650692939758,0.9532063007354736,0.9532063007354736,0.0,261.71844482421875,253.0,57027.96484375,0.0,3307.379638671875,1.0,279.4419250488281,283.12506103515625,296.515869140625,300.1571960449219,293.1499938964844,293.1499938964844,279.1499938964844,33328.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920815587043762,1.0,0.0,0.0,3.701838493347168,3.701862573623657,9.143831789515388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.20703125,0.0,1571.33740234375,1895.4371337890625,0.0,3329.6689453125,0.915088713169098,1.0,0.0,3.0,1.0,0.0
18188520,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7608011960983276,0.389871746301651,0.35675910115242,297.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,1.0,0.8531960844993591,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7837849855422974,0.427067369222641,0.3031185567378998,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7589797973632812,0.3872131705284118,0.3729562163352966,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.5749368667602539,0.1664198637008667,0.7832840085029602,285.0072326660156,284.95001220703125,302.41619873046875,293.537353515625,298.7443542480469,297.13507080078125,285.0062255859375,1.0,0.6564815640449524,0.4071485996246338,0.4071485996246338,1.0,1.0,-3.2052886486053467,0.9751009345054626,2.23018765449524,0.2524650692939758,0.9532063007354736,0.9532063007354736,0.0,261.71844482421875,253.0,57027.96484375,0.0,3307.379638671875,1.0,279.4419250488281,283.12506103515625,296.515869140625,300.1571960449219,293.1499938964844,293.1499938964844,279.1499938964844,33328.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920815587043762,1.0,0.0,0.0,3.701838493347168,3.701862573623657,9.143831789515388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.20703125,0.0,1571.33740234375,1895.4371337890625,0.0,3329.6689453125,0.915088713169098,1.0,0.0,3.0,1.0,0.0
18188580,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7616809606552124,0.3885368704795837,0.3557502031326294,297.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,1.0,0.8478085994720459,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7854562401771545,0.4268496930599212,0.3030853271484375,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7606133222579956,0.3871709704399109,0.3730324804782867,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.5759410262107849,0.1660457104444503,0.7817158102989197,284.89459228515625,284.95001220703125,302.3993225097656,293.5205078125,298.7345886230469,297.13330078125,284.8961486816406,1.0,0.6534444093704224,0.4065665900707245,0.4065665900707245,1.0,1.0,-3.1957902908325195,0.9701611399650574,2.2256290912628174,0.2497520744800567,0.8519591093063354,0.8519591093063354,0.0,258.8738098144531,256.0,57445.8203125,0.0,3270.918212890625,1.0,279.1573486328125,282.99932861328125,296.5439147949219,300.28741455078125,293.1499938964844,293.1499938964844,279.45001220703125,39275.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007392525672911,1.0,0.0,0.0,3.571832656860352,3.5718564987182617,8.512860176779213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.11181640625,0.0,1471.9117431640625,1895.4371337890625,0.0,3410.474609375,0.8906028270721436,1.0,0.0,3.0,1.0,0.0
18188640,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7616809606552124,0.3885368704795837,0.3557502031326294,297.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,1.0,0.8478085994720459,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7854562401771545,0.4268496930599212,0.3030853271484375,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7606133222579956,0.3871709704399109,0.3730324804782867,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.5759410262107849,0.1660457104444503,0.7817158102989197,284.89459228515625,284.95001220703125,302.3993225097656,293.5205078125,298.7345886230469,297.13330078125,284.8961486816406,1.0,0.6534444093704224,0.4065665900707245,0.4065665900707245,1.0,1.0,-3.1957902908325195,0.9701611399650574,2.2256290912628174,0.2497520744800567,0.8519591093063354,0.8519591093063354,0.0,258.8738098144531,256.0,57445.8203125,0.0,3270.918212890625,1.0,279.1573486328125,282.99932861328125,296.5439147949219,300.28741455078125,293.1499938964844,293.1499938964844,279.45001220703125,39275.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007392525672911,1.0,0.0,0.0,3.571832656860352,3.5718564987182617,8.512860176779213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.11181640625,0.0,1471.9117431640625,1895.4371337890625,0.0,3410.474609375,0.8906028270721436,1.0,0.0,3.0,1.0,0.0
