time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188700,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7617641091346741,0.388329416513443,0.355275422334671,297.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,1.0,0.846397340297699,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7858961224555969,0.4271205067634582,0.3030759990215301,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7610524296760559,0.3874286413192749,0.3730642199516296,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.5760789513587952,0.1659929454326629,0.7808791995048523,285.01123046875,284.95001220703125,302.3906555175781,293.5119934082031,298.730712890625,297.1337280273437,285.0130310058594,1.0,0.6528730988502502,0.4062755703926086,0.4062755703926086,1.0,1.0,-3.1925272941589355,0.9682409167289734,2.2242863178253174,0.2482650130987167,0.930679440498352,0.930679440498352,0.0,258.081298828125,256.0,56578.5,0.0,3259.4697265625,1.0,279.39971923828125,283.13214111328125,296.4787292480469,300.06011962890625,293.1499938964844,293.1499938964844,279.45001220703125,34400.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943421244621277,1.0,0.0,0.0,3.616655111312866,3.616678476333618,8.72785392402875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.8115234375,0.0,1484.5277099609375,1895.4371337890625,0.0,3350.7900390625,0.8984421491622925,1.0,0.0,3.0,1.0,0.0
18188760,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7619457840919495,0.3882791101932525,0.355201244354248,297.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,1.0,0.8456100821495056,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7863886952400208,0.4275617301464081,0.3033484816551208,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7615075707435608,0.3878202140331268,0.3733931481838226,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.5763121247291565,0.1660634577274322,0.7809382081031799,284.9993591308594,284.95001220703125,302.3818359375,293.50341796875,298.7281799316406,297.135498046875,284.99786376953125,1.0,0.6526952981948853,0.4060330092906952,0.4060330092906952,1.0,1.0,-3.192281484603882,0.9675027132034302,2.224778652191162,0.247420847415924,0.9419127702713012,0.9419127702713012,0.0,257.7059326171875,259.0,56667.26953125,0.0,3256.895263671875,1.0,279.44256591796875,283.1222229003906,296.47821044921875,300.099609375,293.1499938964844,293.1499938964844,279.1499938964844,33536.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919662237167358,1.0,0.0,0.0,3.682340383529663,3.682364463806152,9.047762432601304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.537109375,0.0,1550.853271484375,1895.4371337890625,0.0,3328.5908203125,0.9106231927871704,1.0,0.0,3.0,1.0,0.0
18188820,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7609967589378357,0.3870638906955719,0.3543841540813446,297.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,1.0,0.8468559384346008,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7861171364784241,0.4274986386299133,0.3034892380237579,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7612953782081604,0.3878475725650787,0.373627632856369,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.5758684873580933,0.1658563613891601,0.7805932760238647,284.9011535644531,284.95001220703125,302.3638916015625,293.48602294921875,298.7204895019531,297.1352844238281,284.9029541015625,1.0,0.6531184911727905,0.4055478870868683,0.4055478870868683,1.0,1.0,-3.192833423614502,0.9664045572280884,2.226428985595703,0.2459852397441864,0.8494991064071655,0.8494991064071655,0.0,258.2811279296875,262.0,57168.76171875,0.0,3261.2451171875,1.0,279.1575927734375,283.0087585449219,296.5071716308594,300.2285461425781,293.1499938964844,293.1499938964844,279.45001220703125,39151.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001035690307617,1.0,0.0,0.0,3.5462183952331543,3.5462419986724854,8.391203323299123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.64208984375,0.0,1443.6497802734375,1895.4371337890625,0.0,3404.550048828125,0.884981632232666,1.0,0.0,3.0,1.0,0.0
18188880,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7609967589378357,0.3870638906955719,0.3543841540813446,297.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,1.0,0.8468559384346008,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7861171364784241,0.4274986386299133,0.3034892380237579,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7612953782081604,0.3878475725650787,0.373627632856369,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.5758684873580933,0.1658563613891601,0.7805932760238647,284.9011535644531,284.95001220703125,302.3638916015625,293.48602294921875,298.7204895019531,297.1352844238281,284.9029541015625,1.0,0.6531184911727905,0.4055478870868683,0.4055478870868683,1.0,1.0,-3.192833423614502,0.9664045572280884,2.226428985595703,0.2459852397441864,0.8494991064071655,0.8494991064071655,0.0,258.2811279296875,262.0,57168.76171875,0.0,3261.2451171875,1.0,279.1575927734375,283.0087585449219,296.5071716308594,300.2285461425781,293.1499938964844,293.1499938964844,279.45001220703125,39151.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001035690307617,1.0,0.0,0.0,3.5462183952331543,3.5462419986724854,8.391203323299123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.64208984375,0.0,1443.6497802734375,1895.4371337890625,0.0,3404.550048828125,0.884981632232666,1.0,0.0,3.0,1.0,0.0
18188940,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7599729895591736,0.3868667781352997,0.3540043234825134,297.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,1.0,0.8494132161140442,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7856861352920532,0.4283304512500763,0.3039186298847198,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7608766555786133,0.3885326683521271,0.374131292104721,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.575172483921051,0.1659130901098251,0.78060382604599,285.0043640136719,284.95001220703125,302.345458984375,293.4682922363281,298.7147521972656,297.1376647949219,285.00341796875,1.0,0.6543028354644775,0.4050627648830414,0.4050627648830414,1.0,1.0,-3.1965794563293457,0.9664379954338074,2.2301414012908936,0.2448858767747879,0.942478358745575,0.942478358745575,0.0,259.58203125,265.0,56542.99609375,0.0,3276.5654296875,1.0,279.441650390625,283.12762451171875,296.4458923339844,300.0564880371094,293.1499938964844,293.1499938964844,279.1499938964844,33347.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918330669403076,1.0,0.0,0.0,3.6674554347991934,3.667479276657105,8.974762977231876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.4736328125,0.0,1532.7322998046875,1895.4371337890625,0.0,3327.34619140625,0.907355785369873,1.0,0.0,3.0,1.0,0.0
18189000,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7599729895591736,0.3868667781352997,0.3540043234825134,297.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,1.0,0.8494132161140442,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7856861352920532,0.4283304512500763,0.3039186298847198,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7608766555786133,0.3885326683521271,0.374131292104721,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.575172483921051,0.1659130901098251,0.78060382604599,285.0043640136719,284.95001220703125,302.345458984375,293.4682922363281,298.7147521972656,297.1376647949219,285.00341796875,1.0,0.6543028354644775,0.4050627648830414,0.4050627648830414,1.0,1.0,-3.1965794563293457,0.9664379954338074,2.2301414012908936,0.2448858767747879,0.942478358745575,0.942478358745575,0.0,259.58203125,265.0,56542.99609375,0.0,3276.5654296875,1.0,279.441650390625,283.12762451171875,296.4458923339844,300.0564880371094,293.1499938964844,293.1499938964844,279.1499938964844,33347.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918330669403076,1.0,0.0,0.0,3.6674554347991934,3.667479276657105,8.974762977231876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.4736328125,0.0,1532.7322998046875,1895.4371337890625,0.0,3327.34619140625,0.907355785369873,1.0,0.0,3.0,1.0,0.0
18189060,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7581902742385864,0.3856512010097503,0.3532420992851257,297.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,1.0,0.853671133518219,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7845455408096313,0.4283337891101837,0.3041484951972961,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7598114013671875,0.3885434567928314,0.3744101226329803,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.5739176273345947,0.1656345278024673,0.7802848219871521,284.90350341796875,284.95001220703125,302.3266296386719,293.4501647949219,298.7061462402344,297.1365051269531,284.9052124023437,1.0,0.6559604406356812,0.4045039117336273,0.4045039117336273,1.0,1.0,-3.201013326644897,0.9665098190307616,2.234503507614136,0.2437849938869476,0.8511238098144531,0.8511238098144531,0.0,261.6974182128906,253.0,57142.140625,0.0,3297.874267578125,1.0,279.1576232910156,283.009521484375,296.4747619628906,300.1932373046875,293.1499938964844,293.1499938964844,279.45001220703125,38905.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006630778312683,1.0,0.0,0.0,3.5440711975097656,3.5440945625305176,8.381044835914508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.10693359375,0.0,1439.584716796875,1895.4371337890625,0.0,3409.7646484375,0.88428795337677,1.0,0.0,3.0,1.0,0.0
18189120,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7581902742385864,0.3856512010097503,0.3532420992851257,297.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,1.0,0.853671133518219,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7845455408096313,0.4283337891101837,0.3041484951972961,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7598114013671875,0.3885434567928314,0.3744101226329803,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.5739176273345947,0.1656345278024673,0.7802848219871521,284.90350341796875,284.95001220703125,302.3266296386719,293.4501647949219,298.7061462402344,297.1365051269531,284.9052124023437,1.0,0.6559604406356812,0.4045039117336273,0.4045039117336273,1.0,1.0,-3.201013326644897,0.9665098190307616,2.234503507614136,0.2437849938869476,0.8511238098144531,0.8511238098144531,0.0,261.6974182128906,253.0,57142.140625,0.0,3297.874267578125,1.0,279.1576232910156,283.009521484375,296.4747619628906,300.1932373046875,293.1499938964844,293.1499938964844,279.45001220703125,38905.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006630778312683,1.0,0.0,0.0,3.5440711975097656,3.5440945625305176,8.381044835914508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.10693359375,0.0,1439.584716796875,1895.4371337890625,0.0,3409.7646484375,0.88428795337677,1.0,0.0,3.0,1.0,0.0
18189180,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7595105767250061,0.3853896260261535,0.352675199508667,297.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,1.0,0.8477924466133118,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7867003083229065,0.4291747808456421,0.3044832646846771,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7617420554161072,0.3891524970531463,0.3747059404850006,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.5751531720161438,0.1655709892511367,0.779049277305603,284.997314453125,284.95001220703125,302.30743408203125,293.4315795898437,298.69793701171875,297.13751220703125,284.9958190917969,1.0,0.6529688835144043,0.4039450585842132,0.4039450585842132,1.0,1.0,-3.192553758621216,0.9620151519775392,2.2305386066436768,0.241173043847084,0.9366829991340636,0.9366829991340636,0.0,258.6667785644531,256.0,56360.26953125,0.0,3262.748046875,1.0,279.4416198730469,283.1222839355469,296.4102783203125,300.0142822265625,293.1499938964844,293.1499938964844,279.1499938964844,33510.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926910758018494,1.0,0.0,0.0,3.661275386810303,3.661298990249634,8.94454103672615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.4296875,0.0,1527.06591796875,1895.4371337890625,0.0,3335.364990234375,0.9060037732124328,1.0,0.0,3.0,1.0,0.0
18189240,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7595105767250061,0.3853896260261535,0.352675199508667,297.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,1.0,0.8477924466133118,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7867003083229065,0.4291747808456421,0.3044832646846771,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7617420554161072,0.3891524970531463,0.3747059404850006,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.5751531720161438,0.1655709892511367,0.779049277305603,284.997314453125,284.95001220703125,302.30743408203125,293.4315795898437,298.69793701171875,297.13751220703125,284.9958190917969,1.0,0.6529688835144043,0.4039450585842132,0.4039450585842132,1.0,1.0,-3.192553758621216,0.9620151519775392,2.2305386066436768,0.241173043847084,0.9366829991340636,0.9366829991340636,0.0,258.6667785644531,256.0,56360.26953125,0.0,3262.748046875,1.0,279.4416198730469,283.1222839355469,296.4102783203125,300.0142822265625,293.1499938964844,293.1499938964844,279.1499938964844,33510.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926910758018494,1.0,0.0,0.0,3.661275386810303,3.661298990249634,8.94454103672615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.4296875,0.0,1527.06591796875,1895.4371337890625,0.0,3335.364990234375,0.9060037732124328,1.0,0.0,3.0,1.0,0.0
18189300,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7598106265068054,0.3848429024219513,0.3524016737937927,297.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,1.0,0.846117377281189,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7874130606651306,0.4292679131031036,0.3046858310699463,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7623637914657593,0.3891989588737488,0.3748897612094879,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.5755442380905151,0.16548752784729,0.7788224816322327,284.8675842285156,284.95001220703125,302.2977294921875,293.422119140625,298.6936340332031,297.1375427246094,284.8653564453125,1.0,0.6524822115898132,0.4036656320095062,0.4036656320095062,1.0,1.0,-3.190392255783081,0.9605120420455932,2.2298800945281982,0.2399219572544098,0.8447340130805969,0.8447340130805969,0.0,257.8047790527344,256.0,57109.1875,0.0,3253.33984375,1.0,279.1975402832031,282.9784240722656,296.4556579589844,300.2135009765625,293.1499938964844,293.1499938964844,279.1499938964844,38256.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989924788475037,1.0,0.0,0.0,3.6146206855773926,3.614644765853882,8.718038202459866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.1552734375,0.0,1510.8804931640625,1895.4371337890625,0.0,3394.190673828125,0.8965954780578613,1.0,0.0,3.0,1.0,0.0
18189360,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7594001889228821,0.3841946721076965,0.3517986536026001,297.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,1.0,0.8460593819618225,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7874135971069336,0.4292519092559814,0.304665595293045,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7623462080955505,0.389147013425827,0.3748378753662109,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.5753739476203918,0.1653391271829605,0.7781974077224731,284.90008544921875,284.95001220703125,302.2879638671875,293.4125366210937,298.68902587890625,297.1368103027344,284.90185546875,1.0,0.6522719860076904,0.4034374356269836,0.4034374356269836,1.0,1.0,-3.1887574195861816,0.9593177437782288,2.2294397354125977,0.2389698773622512,0.8434062004089355,0.8434062004089355,0.0,257.70330810546875,259.0,56759.33984375,0.0,3249.22119140625,1.0,279.157958984375,283.01171875,296.4337463378906,300.13116455078125,293.1499938964844,293.1499938964844,279.45001220703125,39282.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007934927940368,1.0,0.0,0.0,3.5184788703918457,3.5185022354125977,8.260440154117532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.6708984375,0.0,1415.38427734375,1895.4371337890625,0.0,3410.97998046875,0.8789734840393066,1.0,0.0,3.0,1.0,0.0
18189420,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7589267492294312,0.3840450644493103,0.351431131362915,297.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,1.0,0.8467825651168823,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7876487374305725,0.4302603900432586,0.3051917552947998,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7624455094337463,0.3898319602012634,0.3753060102462768,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.5751792192459106,0.1654422134160995,0.77820885181427,285.0005187988281,284.95001220703125,302.26824951171875,293.3929748535156,298.6830749511719,297.1394348144531,284.99957275390625,1.0,0.6527405381202698,0.4029810130596161,0.4029810130596161,1.0,1.0,-3.1903862953186035,0.9586746692657472,2.2317116260528564,0.2376627773046493,0.9326758980751038,0.9326758980751038,0.0,258.0824279785156,262.0,56112.21875,0.0,3254.859619140625,1.0,279.4414367675781,283.1285400390625,296.3695373535156,299.9536437988281,293.1499938964844,293.1499938964844,279.1499938964844,33430.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922881484031677,1.0,0.0,0.0,3.638219833374024,3.638243198394776,8.832246294332435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.6689453125,0.0,1500.940673828125,1895.4371337890625,0.0,3331.599365234375,0.9008322954177856,1.0,0.0,3.0,1.0,0.0
18189480,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7589267492294312,0.3840450644493103,0.351431131362915,297.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,1.0,0.8467825651168823,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7876487374305725,0.4302603900432586,0.3051917552947998,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7624455094337463,0.3898319602012634,0.3753060102462768,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.5751792192459106,0.1654422134160995,0.77820885181427,285.0005187988281,284.95001220703125,302.26824951171875,293.3929748535156,298.6830749511719,297.1394348144531,284.99957275390625,1.0,0.6527405381202698,0.4029810130596161,0.4029810130596161,1.0,1.0,-3.1903862953186035,0.9586746692657472,2.2317116260528564,0.2376627773046493,0.9326758980751038,0.9326758980751038,0.0,258.0824279785156,262.0,56112.21875,0.0,3254.859619140625,1.0,279.4414367675781,283.1285400390625,296.3695373535156,299.9536437988281,293.1499938964844,293.1499938964844,279.1499938964844,33430.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922881484031677,1.0,0.0,0.0,3.638219833374024,3.638243198394776,8.832246294332435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.6689453125,0.0,1500.940673828125,1895.4371337890625,0.0,3331.599365234375,0.9008322954177856,1.0,0.0,3.0,1.0,0.0
18189540,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7575382590293884,0.3829276263713836,0.3507189452648163,297.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,1.0,0.8498051166534424,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7869977951049805,0.4304766356945038,0.3055430948734283,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7617331147193909,0.3898761868476867,0.3755822479724884,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.5743243098258972,0.1652477532625198,0.7781137228012085,284.9051818847656,284.95001220703125,302.2483215332031,293.3728332519531,298.67498779296875,297.1388854980469,284.9067687988281,1.0,0.6539732813835144,0.4025246202945709,0.4025246202945709,1.0,1.0,-3.193805932998657,0.958651065826416,2.235154867172241,0.2367023676633834,0.8444226384162903,0.8444226384162903,0.0,259.5874938964844,265.0,56660.86328125,0.0,3270.552001953125,1.0,279.15789794921875,283.01611328125,296.39654541015625,300.084716796875,293.1499938964844,293.1499938964844,279.45001220703125,38957.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009310603141784,1.0,0.0,0.0,3.5086939334869385,3.508717060089112,8.214558988584031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.970703125,0.0,1402.8369140625,1895.4371337890625,0.0,3412.261962890625,0.8765515685081482,1.0,0.0,3.0,1.0,0.0
18189600,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7575382590293884,0.3829276263713836,0.3507189452648163,297.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,1.0,0.8498051166534424,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7869977951049805,0.4304766356945038,0.3055430948734283,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7617331147193909,0.3898761868476867,0.3755822479724884,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.5743243098258972,0.1652477532625198,0.7781137228012085,284.9051818847656,284.95001220703125,302.2483215332031,293.3728332519531,298.67498779296875,297.1388854980469,284.9067687988281,1.0,0.6539732813835144,0.4025246202945709,0.4025246202945709,1.0,1.0,-3.193805932998657,0.958651065826416,2.235154867172241,0.2367023676633834,0.8444226384162903,0.8444226384162903,0.0,259.5874938964844,265.0,56660.86328125,0.0,3270.552001953125,1.0,279.15789794921875,283.01611328125,296.39654541015625,300.084716796875,293.1499938964844,293.1499938964844,279.45001220703125,38957.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009310603141784,1.0,0.0,0.0,3.5086939334869385,3.508717060089112,8.214558988584031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.970703125,0.0,1402.8369140625,1895.4371337890625,0.0,3412.261962890625,0.8765515685081482,1.0,0.0,3.0,1.0,0.0
18189660,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7562552094459534,0.3827930390834808,0.3504248261451721,297.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,1.0,0.8535141348838806,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7863835096359253,0.4315780997276306,0.3061780333518982,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7609958052635193,0.3905670642852783,0.3761161863803863,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.5733266472816467,0.1652807891368866,0.7781575918197632,285.0037536621094,284.95001220703125,302.2282409667969,293.3520812988281,298.6683959960937,297.1405639648437,285.00274658203125,1.0,0.6556771397590637,0.4020117521286011,0.4020117521286011,1.0,1.0,-3.19936466217041,0.9592308402061462,2.240133762359619,0.2357947677373886,0.9350214600563048,0.9350214600563048,0.0,261.49664306640625,253.0,56089.61328125,0.0,3293.1953125,1.0,279.4413757324219,283.13006591796875,296.3318176269531,299.9132995605469,293.1499938964844,293.1499938964844,279.1499938964844,33232.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893101155757904,1.0,0.0,0.0,3.635388612747192,3.635411977767944,8.818505534691212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.333984375,0.0,1496.351806640625,1895.4371337890625,0.0,3339.197021484375,0.9000515937805176,1.0,0.0,3.0,1.0,0.0
18189720,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7562552094459534,0.3827930390834808,0.3504248261451721,297.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,1.0,0.8535141348838806,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7863835096359253,0.4315780997276306,0.3061780333518982,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7609958052635193,0.3905670642852783,0.3761161863803863,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.5733266472816467,0.1652807891368866,0.7781575918197632,285.0037536621094,284.95001220703125,302.2282409667969,293.3520812988281,298.6683959960937,297.1405639648437,285.00274658203125,1.0,0.6556771397590637,0.4020117521286011,0.4020117521286011,1.0,1.0,-3.19936466217041,0.9592308402061462,2.240133762359619,0.2357947677373886,0.9350214600563048,0.9350214600563048,0.0,261.49664306640625,253.0,56089.61328125,0.0,3293.1953125,1.0,279.4413757324219,283.13006591796875,296.3318176269531,299.9132995605469,293.1499938964844,293.1499938964844,279.1499938964844,33232.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893101155757904,1.0,0.0,0.0,3.635388612747192,3.635411977767944,8.818505534691212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.333984375,0.0,1496.351806640625,1895.4371337890625,0.0,3339.197021484375,0.9000515937805176,1.0,0.0,3.0,1.0,0.0
18189780,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7572163939476013,0.3816393315792084,0.3495502173900604,297.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,1.0,0.8480755686759949,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7883513569831848,0.4318284690380096,0.3064537048339844,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7626680731773376,0.3905621767044067,0.3762106597423553,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.574417769908905,0.1649726629257202,0.7768427133560181,284.8994140625,284.95001220703125,302.2080993652344,293.3306579589844,298.6581420898437,297.13873291015625,284.90069580078125,1.0,0.6527400612831116,0.4014988541603088,0.4014988541603088,1.0,1.0,-3.1906638145446777,0.9547745585441588,2.235889196395874,0.2334192395210266,0.8400196433067322,0.8400196433067322,0.0,258.6641845703125,256.0,56475.0,0.0,3258.63818359375,1.0,279.15789794921875,283.0120849609375,296.35552978515625,300.0372009277344,293.1499938964844,293.1499938964844,279.45001220703125,39212.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020645022392272,1.0,0.0,0.0,3.5008656978607178,3.50088882446289,8.177945005627407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.712890625,0.0,1396.5447998046875,1895.4371337890625,0.0,3422.821044921875,0.8749322891235352,1.0,0.0,3.0,1.0,0.0
18189840,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7572163939476013,0.3816393315792084,0.3495502173900604,297.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,1.0,0.8480755686759949,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7883513569831848,0.4318284690380096,0.3064537048339844,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7626680731773376,0.3905621767044067,0.3762106597423553,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.574417769908905,0.1649726629257202,0.7768427133560181,284.8994140625,284.95001220703125,302.2080993652344,293.3306579589844,298.6581420898437,297.13873291015625,284.90069580078125,1.0,0.6527400612831116,0.4014988541603088,0.4014988541603088,1.0,1.0,-3.1906638145446777,0.9547745585441588,2.235889196395874,0.2334192395210266,0.8400196433067322,0.8400196433067322,0.0,258.6641845703125,256.0,56475.0,0.0,3258.63818359375,1.0,279.15789794921875,283.0120849609375,296.35552978515625,300.0372009277344,293.1499938964844,293.1499938964844,279.45001220703125,39212.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020645022392272,1.0,0.0,0.0,3.5008656978607178,3.50088882446289,8.177945005627407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.712890625,0.0,1396.5447998046875,1895.4371337890625,0.0,3422.821044921875,0.8749322891235352,1.0,0.0,3.0,1.0,0.0
18189900,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7573696374893188,0.3815133571624756,0.3491610586643219,297.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,1.0,0.8466067910194397,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7889626622200012,0.4323395788669586,0.3066152334213257,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7631449103355408,0.3908445835113525,0.3762684762477875,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.574619472026825,0.1649549603462219,0.7761718034744263,285.01080322265625,284.95001220703125,302.197998046875,293.3197021484375,298.65411376953125,297.1391906738281,285.0122985839844,1.0,0.6522217988967896,0.4012424051761627,0.4012424051761627,1.0,1.0,-3.187871217727661,0.9531147480010986,2.2347564697265625,0.2321155369281768,0.9159387350082396,0.9159387350082396,0.0,257.86700439453125,256.0,55657.453125,0.0,3248.21630859375,1.0,279.3980407714844,283.1392517089844,296.2877502441406,299.8109436035156,293.1499938964844,293.1499938964844,279.45001220703125,34243.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958036303520203,1.0,0.0,0.0,3.5498783588409424,3.549901008605957,8.408532607973029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.0966796875,0.0,1411.826171875,1895.4371337890625,0.0,3364.437744140625,0.883434534072876,1.0,0.0,3.0,1.0,0.0
18189960,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7576012015342712,0.3815278708934784,0.3491492569446563,297.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,1.0,0.8457866907119751,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7896051406860352,0.433000236749649,0.3070460855960846,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7636237144470215,0.391253113746643,0.3766157329082489,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.5749028921127319,0.165053904056549,0.7763679623603821,284.9964294433594,284.95001220703125,302.1879272460937,293.3085327148437,298.6513671875,297.1408996582031,284.9949645996094,1.0,0.6520946621894836,0.4010317325592041,0.4010317325592041,1.0,1.0,-3.188038110733032,0.9526007771492004,2.235437393188477,0.2314379662275314,0.924848198890686,0.924848198890686,0.0,257.49591064453125,259.0,55757.171875,0.0,3246.570068359375,1.0,279.4419860839844,283.1273193359375,296.2845153808594,299.8480529785156,293.1499938964844,293.1499938964844,279.1499938964844,33452.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935307860374451,1.0,0.0,0.0,3.617566347122192,3.617589473724365,8.732252467780199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.6162109375,0.0,1478.4903564453125,1895.4371337890625,0.0,3343.2109375,0.8959785103797913,1.0,0.0,3.0,1.0,0.0
18190020,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7567946910858154,0.3805209696292877,0.3484871983528137,297.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,1.0,0.846940279006958,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.789641261100769,0.4334269165992737,0.3075058460235595,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7634684443473816,0.3913530111312866,0.3768982589244842,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.5745686888694763,0.1649211198091507,0.7763076424598694,284.9060363769531,284.95001220703125,302.1677551269531,293.2856750488281,298.6435241699219,297.1407470703125,284.9069519042969,1.0,0.6526200175285339,0.4006103575229645,0.4006103575229645,1.0,1.0,-3.189449071884156,0.9519580006599426,2.2374908924102783,0.2303447425365448,0.8385544419288635,0.8385544419288635,0.0,258.0696105957031,262.0,56240.4140625,0.0,3252.78076171875,1.0,279.15869140625,283.02032470703125,296.30780029296875,299.9698791503906,293.1499938964844,293.1499938964844,279.45001220703125,38927.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019336104393004,1.0,0.0,0.0,3.4804821014404297,3.4805049896240234,8.082991485025559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.3603515625,0.0,1373.5079345703125,1895.4371337890625,0.0,3421.601806640625,0.8703104257583618,1.0,0.0,3.0,1.0,0.0
18190080,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7567946910858154,0.3805209696292877,0.3484871983528137,297.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,1.0,0.846940279006958,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.789641261100769,0.4334269165992737,0.3075058460235595,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7634684443473816,0.3913530111312866,0.3768982589244842,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.5745686888694763,0.1649211198091507,0.7763076424598694,284.9060363769531,284.95001220703125,302.1677551269531,293.2856750488281,298.6435241699219,297.1407470703125,284.9069519042969,1.0,0.6526200175285339,0.4006103575229645,0.4006103575229645,1.0,1.0,-3.189449071884156,0.9519580006599426,2.2374908924102783,0.2303447425365448,0.8385544419288635,0.8385544419288635,0.0,258.0696105957031,262.0,56240.4140625,0.0,3252.78076171875,1.0,279.15869140625,283.02032470703125,296.30780029296875,299.9698791503906,293.1499938964844,293.1499938964844,279.45001220703125,38927.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019336104393004,1.0,0.0,0.0,3.4804821014404297,3.4805049896240234,8.082991485025559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.3603515625,0.0,1373.5079345703125,1895.4371337890625,0.0,3421.601806640625,0.8703104257583618,1.0,0.0,3.0,1.0,0.0
18190140,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7559401988983154,0.3804932832717895,0.3482789993286133,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,1.0,0.8493735194206238,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7895477414131165,0.4347406029701233,0.3082828819751739,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7631323337554932,0.3921127021312713,0.3774793744087219,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.5740056037902832,0.1650474369525909,0.77665114402771,285.001220703125,284.95001220703125,302.14764404296875,293.26202392578125,298.637939453125,297.1434020996094,285.000244140625,1.0,0.6539142727851868,0.4001889824867248,0.4001889824867248,1.0,1.0,-3.194164037704468,0.9524730443954468,2.2416911125183105,0.2296188771724701,0.925887167453766,0.925887167453766,0.0,259.36053466796875,265.0,55652.671875,0.0,3270.1474609375,1.0,279.441162109375,283.1318054199219,296.2409362792969,299.7952575683594,293.1499938964844,293.1499938964844,279.1499938964844,33277.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939652442932129,1.0,0.0,0.0,3.605081081390381,3.6051042079925537,8.672082572047657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.0673828125,0.0,1463.648681640625,1895.4371337890625,0.0,3347.269775390625,0.8932633399963379,1.0,0.0,3.0,1.0,0.0
18190200,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7559401988983154,0.3804932832717895,0.3482789993286133,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,1.0,0.8493735194206238,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7895477414131165,0.4347406029701233,0.3082828819751739,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7631323337554932,0.3921127021312713,0.3774793744087219,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.5740056037902832,0.1650474369525909,0.77665114402771,285.001220703125,284.95001220703125,302.14764404296875,293.26202392578125,298.637939453125,297.1434020996094,285.000244140625,1.0,0.6539142727851868,0.4001889824867248,0.4001889824867248,1.0,1.0,-3.194164037704468,0.9524730443954468,2.2416911125183105,0.2296188771724701,0.925887167453766,0.925887167453766,0.0,259.36053466796875,265.0,55652.671875,0.0,3270.1474609375,1.0,279.441162109375,283.1318054199219,296.2409362792969,299.7952575683594,293.1499938964844,293.1499938964844,279.1499938964844,33277.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939652442932129,1.0,0.0,0.0,3.605081081390381,3.6051042079925537,8.672082572047657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.0673828125,0.0,1463.648681640625,1895.4371337890625,0.0,3347.269775390625,0.8932633399963379,1.0,0.0,3.0,1.0,0.0
18190260,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7543356418609619,0.3795129954814911,0.347695529460907,297.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,1.0,0.8535151481628418,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7887250781059265,0.4352545440196991,0.3088459074497223,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7621451020240784,0.3922326266765594,0.3778395652770996,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.5728744864463806,0.1648498922586441,0.7766445279121399,284.9081115722656,284.95001220703125,302.1276550292969,293.2375183105469,298.6293640136719,297.14208984375,284.90899658203125,1.0,0.6556820869445801,0.399687796831131,0.399687796831131,1.0,1.0,-3.199546813964844,0.9529985189437866,2.2465484142303467,0.2288829982280731,0.8403640985488892,0.8403640985488892,0.0,261.4689636230469,253.0,56232.73046875,0.0,3293.485107421875,1.0,279.1587219238281,283.0201110839844,296.26324462890625,299.9237060546875,293.1499938964844,293.1499938964844,279.45001220703125,38698.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030821323394777,1.0,0.0,0.0,3.480358839035034,3.480381727218628,8.082418503363442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.1083984375,0.0,1371.7513427734375,1895.4371337890625,0.0,3432.29736328125,0.8700737357139587,1.0,0.0,3.0,1.0,0.0
18190320,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7543356418609619,0.3795129954814911,0.347695529460907,297.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,1.0,0.8535151481628418,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7887250781059265,0.4352545440196991,0.3088459074497223,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7621451020240784,0.3922326266765594,0.3778395652770996,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.5728744864463806,0.1648498922586441,0.7766445279121399,284.9081115722656,284.95001220703125,302.1276550292969,293.2375183105469,298.6293640136719,297.14208984375,284.90899658203125,1.0,0.6556820869445801,0.399687796831131,0.399687796831131,1.0,1.0,-3.199546813964844,0.9529985189437866,2.2465484142303467,0.2288829982280731,0.8403640985488892,0.8403640985488892,0.0,261.4689636230469,253.0,56232.73046875,0.0,3293.485107421875,1.0,279.1587219238281,283.0201110839844,296.26324462890625,299.9237060546875,293.1499938964844,293.1499938964844,279.45001220703125,38698.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030821323394777,1.0,0.0,0.0,3.480358839035034,3.480381727218628,8.082418503363442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.1083984375,0.0,1371.7513427734375,1895.4371337890625,0.0,3432.29736328125,0.8700737357139587,1.0,0.0,3.0,1.0,0.0
18190380,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7558141350746155,0.3794555366039276,0.3473277986049652,297.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,1.0,0.8474878668785095,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.791256308555603,0.4365965723991394,0.3095424771308899,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7642115354537964,0.3929552733898163,0.378248929977417,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.5742600560188293,0.1648646891117096,0.7757769823074341,284.994140625,284.95001220703125,302.1078491210937,293.212158203125,298.6221923828125,297.1441650390625,284.99273681640625,1.0,0.652810275554657,0.3991866111755371,0.3991866111755371,1.0,1.0,-3.1921627521514893,0.9490410685539246,2.24312162399292,0.2267182767391204,0.920344889163971,0.920344889163971,0.0,258.4250793457031,256.0,55476.34765625,0.0,3260.66259765625,1.0,279.4411315917969,283.1256408691406,296.192138671875,299.7405700683594,293.1499938964844,293.1499938964844,279.1499938964844,33472.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954206705093384,1.0,0.0,0.0,3.599958658218384,3.5999817848205566,8.647455160826212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.18359375,0.0,1459.5501708984375,1895.4371337890625,0.0,3360.862060546875,0.8921732902526855,1.0,0.0,3.0,1.0,0.0
18190440,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7558141350746155,0.3794555366039276,0.3473277986049652,297.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,1.0,0.8474878668785095,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.791256308555603,0.4365965723991394,0.3095424771308899,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7642115354537964,0.3929552733898163,0.378248929977417,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.5742600560188293,0.1648646891117096,0.7757769823074341,284.994140625,284.95001220703125,302.1078491210937,293.212158203125,298.6221923828125,297.1441650390625,284.99273681640625,1.0,0.652810275554657,0.3991866111755371,0.3991866111755371,1.0,1.0,-3.1921627521514893,0.9490410685539246,2.24312162399292,0.2267182767391204,0.920344889163971,0.920344889163971,0.0,258.4250793457031,256.0,55476.34765625,0.0,3260.66259765625,1.0,279.4411315917969,283.1256408691406,296.192138671875,299.7405700683594,293.1499938964844,293.1499938964844,279.1499938964844,33472.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954206705093384,1.0,0.0,0.0,3.599958658218384,3.5999817848205566,8.647455160826212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.18359375,0.0,1459.5501708984375,1895.4371337890625,0.0,3360.862060546875,0.8921732902526855,1.0,0.0,3.0,1.0,0.0
18190500,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7561917901039124,0.3790288269519806,0.3471496701240539,297.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9990000128746032,1.0,0.8457545042037964,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7921351790428162,0.4369341433048248,0.3099102079868316,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7648904919624329,0.3930633068084717,0.3784850835800171,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.574715793132782,0.1648206114768982,0.7757124900817871,284.8690795898437,284.95001220703125,302.0980224609375,293.1991271972656,298.6180114746094,297.1441345214844,284.8677673339844,1.0,0.6523829102516174,0.398936003446579,0.398936003446579,1.0,1.0,-3.190502405166626,0.9477863907814026,2.242716073989868,0.2256851196289062,0.8309313654899597,0.8309313654899597,0.0,257.5624694824219,256.0,56165.796875,0.0,3252.348388671875,1.0,279.19952392578125,282.9875793457031,296.2340393066406,299.932373046875,293.1499938964844,293.1499938964844,279.1499938964844,38548.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90187805891037,1.0,0.0,0.0,3.5468974113464355,3.5469210147857666,8.394417250201514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.0224609375,0.0,1439.989990234375,1895.4371337890625,0.0,3421.084716796875,0.881601870059967,1.0,0.0,3.0,1.0,0.0
