time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190560,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7558908462524414,0.3785261809825897,0.3466657698154449,297.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,1.0,0.8456087112426758,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.792325496673584,0.4372049868106842,0.3100736439228058,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.764945387840271,0.393097311258316,0.3785014152526855,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.5746273398399353,0.1647230684757232,0.7752830982208252,284.9041442871094,284.95001220703125,302.0882873535156,293.18585205078125,298.6135559082031,297.1433410644531,284.9055480957031,1.0,0.6522358059883118,0.39873206615448,0.39873206615448,1.0,1.0,-3.189443588256836,0.946854054927826,2.242589473724365,0.2249517887830734,0.8327974081039429,0.8327974081039429,0.0,257.4500427246094,259.0,55847.94921875,0.0,3249.427978515625,1.0,279.1585998535156,283.0212707519531,296.20855712890625,299.848388671875,293.1499938964844,293.1499938964844,279.45001220703125,39188.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038187861442566,1.0,0.0,0.0,3.454587936401367,3.454610586166382,7.963166126501164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.6484375,0.0,1349.0169677734375,1895.4371337890625,0.0,3439.154541015625,0.8648011684417725,1.0,0.0,3.0,1.0,0.0
18190620,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.755628764629364,0.3786290287971496,0.346525490283966,297.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,1.0,0.846167802810669,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7929296493530273,0.4387222230434418,0.3109684586524963,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7651949524879456,0.393949955701828,0.3791231215000152,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.5745948553085327,0.1649108231067657,0.7756872773170471,284.9974975585937,284.95001220703125,302.0689697265625,293.1585693359375,298.6090087890625,297.14715576171875,284.9966125488281,1.0,0.6528365015983582,0.3983241617679596,0.3983241617679596,1.0,1.0,-3.192248821258545,0.9467248320579528,2.245523929595948,0.2240897566080093,0.9170945286750792,0.9170945286750792,0.0,257.8144836425781,262.0,55232.50390625,0.0,3257.559814453125,1.0,279.44091796875,283.1309509277344,296.1364440917969,299.6653747558594,293.1499938964844,293.1499938964844,279.1499938964844,33388.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955940008163452,1.0,0.0,0.0,3.5782511234283447,3.57827377319336,8.543481726519531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.330078125,0.0,1435.644775390625,1895.4371337890625,0.0,3362.47998046875,0.8873197436332703,1.0,0.0,3.0,1.0,0.0
18190680,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.755628764629364,0.3786290287971496,0.346525490283966,297.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,1.0,0.846167802810669,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7929296493530273,0.4387222230434418,0.3109684586524963,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7651949524879456,0.393949955701828,0.3791231215000152,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.5745948553085327,0.1649108231067657,0.7756872773170471,284.9974975585937,284.95001220703125,302.0689697265625,293.1585693359375,298.6090087890625,297.14715576171875,284.9966125488281,1.0,0.6528365015983582,0.3983241617679596,0.3983241617679596,1.0,1.0,-3.192248821258545,0.9467248320579528,2.245523929595948,0.2240897566080093,0.9170945286750792,0.9170945286750792,0.0,257.8144836425781,262.0,55232.50390625,0.0,3257.559814453125,1.0,279.44091796875,283.1309509277344,296.1364440917969,299.6653747558594,293.1499938964844,293.1499938964844,279.1499938964844,33388.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955940008163452,1.0,0.0,0.0,3.5782511234283447,3.57827377319336,8.543481726519531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.330078125,0.0,1435.644775390625,1895.4371337890625,0.0,3362.47998046875,0.8873197436332703,1.0,0.0,3.0,1.0,0.0
18190740,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7544907331466675,0.3778509497642517,0.3460871875286102,297.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,1.0,0.8490285277366638,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7926110029220581,0.4394483864307403,0.3116546273231506,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7646483182907104,0.3942230343818664,0.3795886635780334,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.5738905072212219,0.1648065596818924,0.7759507298469543,284.90899658203125,284.95001220703125,302.04998779296875,293.1302795410156,298.6015930175781,297.1465759277344,284.9097900390625,1.0,0.6542053818702698,0.3979162573814392,0.3979162573814392,1.0,1.0,-3.196864604949951,0.9472151398658752,2.2496495246887207,0.2235856354236602,0.8341463804244995,0.8341463804244995,0.0,259.3065795898437,265.0,55764.42578125,0.0,3275.817138671875,1.0,279.158935546875,283.0237731933594,296.1552124023437,299.7864990234375,293.1499938964844,293.1499938964844,279.45001220703125,38752.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045282006263732,1.0,0.0,0.0,3.448409080505371,3.4484317302703857,7.934706331980124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.4287109375,0.0,1339.699462890625,1895.4371337890625,0.0,3445.756103515625,0.8630520701408386,1.0,0.0,3.0,1.0,0.0
18190800,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7544907331466675,0.3778509497642517,0.3460871875286102,297.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,1.0,0.8490285277366638,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7926110029220581,0.4394483864307403,0.3116546273231506,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7646483182907104,0.3942230343818664,0.3795886635780334,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.5738905072212219,0.1648065596818924,0.7759507298469543,284.90899658203125,284.95001220703125,302.04998779296875,293.1302795410156,298.6015930175781,297.1465759277344,284.9097900390625,1.0,0.6542053818702698,0.3979162573814392,0.3979162573814392,1.0,1.0,-3.196864604949951,0.9472151398658752,2.2496495246887207,0.2235856354236602,0.8341463804244995,0.8341463804244995,0.0,259.3065795898437,265.0,55764.42578125,0.0,3275.817138671875,1.0,279.158935546875,283.0237731933594,296.1552124023437,299.7864990234375,293.1499938964844,293.1499938964844,279.45001220703125,38752.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045282006263732,1.0,0.0,0.0,3.448409080505371,3.4484317302703857,7.934706331980124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.4287109375,0.0,1339.699462890625,1895.4371337890625,0.0,3445.756103515625,0.8630520701408386,1.0,0.0,3.0,1.0,0.0
18190860,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7575021982192993,0.3820502460002899,0.3488287627696991,297.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,1.0,0.845348060131073,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7965610027313232,0.4451929628849029,0.3148301839828491,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.768317461013794,0.3994557857513428,0.3834025263786316,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.5796176195144653,0.1695749908685684,0.7919273376464844,285.0176696777344,284.95001220703125,302.03094482421875,293.1010131835937,298.6291198730469,297.1934814453125,285.0172119140625,1.0,0.6571972966194153,0.3974439203739166,0.3974439203739166,1.0,1.0,-3.223317623138428,0.9551469087600708,2.2681705951690674,0.2252748608589172,0.9356908202171326,0.9356908202171326,0.0,258.734375,268.0,55607.40625,0.0,3331.181884765625,1.0,279.4409484863281,283.1399230957031,296.0853576660156,299.6267395019531,293.1499938964844,293.1499938964844,279.1499938964844,32595.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975355625152588,1.0,0.0,0.0,3.593634843826294,3.593657732009888,8.617101343588729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.8828125,0.0,1446.28125,1895.4371337890625,0.0,3380.6015625,0.8903266191482544,1.0,0.0,3.0,1.0,0.0
18190920,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7575021982192993,0.3820502460002899,0.3488287627696991,297.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,1.0,0.845348060131073,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7965610027313232,0.4451929628849029,0.3148301839828491,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.768317461013794,0.3994557857513428,0.3834025263786316,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.5796176195144653,0.1695749908685684,0.7919273376464844,285.0176696777344,284.95001220703125,302.03094482421875,293.1010131835937,298.6291198730469,297.1934814453125,285.0172119140625,1.0,0.6571972966194153,0.3974439203739166,0.3974439203739166,1.0,1.0,-3.223317623138428,0.9551469087600708,2.2681705951690674,0.2252748608589172,0.9356908202171326,0.9356908202171326,0.0,258.734375,268.0,55607.40625,0.0,3331.181884765625,1.0,279.4409484863281,283.1399230957031,296.0853576660156,299.6267395019531,293.1499938964844,293.1499938964844,279.1499938964844,32595.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975355625152588,1.0,0.0,0.0,3.593634843826294,3.593657732009888,8.617101343588729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.8828125,0.0,1446.28125,1895.4371337890625,0.0,3380.6015625,0.8903266191482544,1.0,0.0,3.0,1.0,0.0
18190980,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.758513867855072,0.3831938505172729,0.3504476249217987,298.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9990000128746032,1.0,0.8458154201507568,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.7985591292381287,0.4481440484523773,0.317312628030777,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7702476978302002,0.4021544754505157,0.3864932656288147,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.5837627649307251,0.1723946630954742,0.8067398071289062,284.9194030761719,284.95001220703125,302.01141357421875,293.07080078125,298.6381530761719,297.214599609375,284.92047119140625,1.0,0.6611591577529907,0.396971583366394,0.396971583366394,1.0,1.0,-3.250349283218384,0.963211178779602,2.287137985229492,0.227502629160881,0.8575364351272583,0.8575364351272583,0.0,260.1043395996094,271.0,56761.94140625,0.0,3399.308837890625,1.0,279.1585998535156,283.0133056640625,296.1098937988281,299.7942810058594,293.1499938964844,293.1499938964844,279.45001220703125,37593.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093406200408936,1.0,0.0,0.0,3.519474744796753,3.519497871398926,8.265116662187211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.2998046875,0.0,1404.2403564453125,1895.4371337890625,0.0,3490.483154296875,0.8777729272842407,1.0,0.0,3.0,1.0,0.0
18191040,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.758513867855072,0.3831938505172729,0.3504476249217987,298.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9990000128746032,1.0,0.8458154201507568,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.7985591292381287,0.4481440484523773,0.317312628030777,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7702476978302002,0.4021544754505157,0.3864932656288147,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.5837627649307251,0.1723946630954742,0.8067398071289062,284.9194030761719,284.95001220703125,302.01141357421875,293.07080078125,298.6381530761719,297.214599609375,284.92047119140625,1.0,0.6611591577529907,0.396971583366394,0.396971583366394,1.0,1.0,-3.250349283218384,0.963211178779602,2.287137985229492,0.227502629160881,0.8575364351272583,0.8575364351272583,0.0,260.1043395996094,271.0,56761.94140625,0.0,3399.308837890625,1.0,279.1585998535156,283.0133056640625,296.1098937988281,299.7942810058594,293.1499938964844,293.1499938964844,279.45001220703125,37593.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093406200408936,1.0,0.0,0.0,3.519474744796753,3.519497871398926,8.265116662187211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.2998046875,0.0,1404.2403564453125,1895.4371337890625,0.0,3490.483154296875,0.8777729272842407,1.0,0.0,3.0,1.0,0.0
18191100,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7583326101303101,0.3838380575180053,0.3508946001529693,298.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9990000128746032,1.0,0.8475121259689331,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.798833429813385,0.4496352076530456,0.3182676136493683,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7704765200614929,0.4033905863761902,0.3876107633113861,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.5847806334495544,0.1734857410192489,0.8119465708732605,285.0317077636719,284.95001220703125,302.00146484375,293.05535888671875,298.6399230957031,297.2215270996094,285.03350830078125,1.0,0.663175642490387,0.3967353999614715,0.3967353999614715,1.0,1.0,-3.261679649353028,0.9664784073829652,2.295201301574707,0.2282759994268417,0.940744400024414,0.940744400024414,0.0,261.3586120605469,271.0,56184.76953125,0.0,3431.9375,1.0,279.39892578125,283.13824462890625,296.0414123535156,299.5882263183594,293.1499938964844,293.1499938964844,279.45001220703125,33182.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050977826118468,1.0,0.0,0.0,3.5856826305389404,3.585705518722534,8.579006021136593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.3798828125,0.0,1442.0738525390625,1895.4371337890625,0.0,3451.054931640625,0.8904852867126465,1.0,0.0,3.0,1.0,0.0
18191160,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7582976222038269,0.384516566991806,0.351565271615982,298.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,1.0,0.8492515683174133,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7992188930511475,0.4511561691761017,0.3193697035312652,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7707622051239014,0.4046164453029632,0.3888345956802368,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.5856952667236328,0.1744884550571441,0.8168620467185974,285.0207214355469,284.95001220703125,301.99139404296875,293.03973388671875,298.6400146484375,297.2274780273437,285.01934814453125,1.0,0.6652409434318542,0.3962424993515014,0.3962424993515014,1.0,1.0,-3.2732858657836914,0.969161868095398,2.304123878479004,0.2284143269062042,0.9596298336982728,0.9596298336982728,0.0,262.6478576660156,274.0,56537.0078125,0.0,3465.589111328125,1.0,279.4420471191406,283.1252746582031,296.03436279296875,299.63690185546875,293.1499938964844,293.1499938964844,279.1499938964844,32407.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047136306762696,1.0,0.0,0.0,3.6704063415527344,3.6704299449920654,8.989211437437916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.509765625,0.0,1528.961181640625,1895.4371337890625,0.0,3447.481689453125,0.907245397567749,1.0,0.0,3.0,1.0,0.0
18191220,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7570318579673767,0.3845280408859253,0.351981908082962,298.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,1.0,0.8546128273010254,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.798818051815033,0.452951580286026,0.3209161162376404,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7702387571334839,0.4059845805168152,0.3904997110366821,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.5862007141113281,0.1756913363933563,0.8238330483436584,284.9063720703125,284.95001220703125,301.97100830078125,293.00787353515625,298.6325988769531,297.2293701171875,284.9080810546875,1.0,0.6692196726799011,0.3952566683292389,0.3952566683292389,1.0,1.0,-3.29248571395874,0.9730141758918762,2.319471597671509,0.2281633466482162,0.8662207126617432,0.8662207126617432,0.0,265.9277648925781,262.0,57498.61328125,0.0,3528.150390625,1.0,279.1574401855469,282.9872436523437,296.0487670898437,299.7846374511719,293.1499938964844,293.1499938964844,279.45001220703125,38054.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167976379394532,1.0,0.0,0.0,3.58686637878418,3.58689022064209,8.584672173128638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.23779296875,0.0,1479.16064453125,1895.4371337890625,0.0,3559.576416015625,0.8929628729820251,1.0,0.0,3.0,1.0,0.0
18191280,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7570318579673767,0.3845280408859253,0.351981908082962,298.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,1.0,0.8546128273010254,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.798818051815033,0.452951580286026,0.3209161162376404,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7702387571334839,0.4059845805168152,0.3904997110366821,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.5862007141113281,0.1756913363933563,0.8238330483436584,284.9063720703125,284.95001220703125,301.97100830078125,293.00787353515625,298.6325988769531,297.2293701171875,284.9080810546875,1.0,0.6692196726799011,0.3952566683292389,0.3952566683292389,1.0,1.0,-3.29248571395874,0.9730141758918762,2.319471597671509,0.2281633466482162,0.8662207126617432,0.8662207126617432,0.0,265.9277648925781,262.0,57498.61328125,0.0,3528.150390625,1.0,279.1574401855469,282.9872436523437,296.0487670898437,299.7846374511719,293.1499938964844,293.1499938964844,279.45001220703125,38054.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167976379394532,1.0,0.0,0.0,3.58686637878418,3.58689022064209,8.584672173128638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.23779296875,0.0,1479.16064453125,1895.4371337890625,0.0,3559.576416015625,0.8929628729820251,1.0,0.0,3.0,1.0,0.0
18191340,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7588263154029846,0.3853922188282013,0.3524318635463714,298.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,1.0,0.849536657333374,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8017576932907104,0.4555017948150635,0.3224465250968933,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.772763729095459,0.4078232049942016,0.3919692933559418,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.5887906551361084,0.176830381155014,0.8282667994499207,285.0063781738281,284.95001220703125,301.9502258300781,292.97528076171875,298.62420654296875,297.2315368652344,285.0048522949219,1.0,0.6681090593338013,0.3942708373069763,0.3942708373069763,1.0,1.0,-3.2958829402923584,0.971383810043335,2.3244991302490234,0.2261232286691665,0.9598177075386048,0.9598177075386048,0.0,263.7799987792969,265.0,56856.07421875,0.0,3523.935546875,1.0,279.4419860839844,283.1031188964844,295.9654541015625,299.5973205566406,293.1499938964844,293.1499938964844,279.1499938964844,33117.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911138951778412,1.0,0.0,0.0,3.71353816986084,3.713562488555908,9.201721695717424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.1767578125,0.0,1583.0699462890625,1895.4371337890625,0.0,3507.1708984375,0.9175214767456056,1.0,0.0,3.0,1.0,0.0
18191400,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7588263154029846,0.3853922188282013,0.3524318635463714,298.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,1.0,0.849536657333374,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8017576932907104,0.4555017948150635,0.3224465250968933,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.772763729095459,0.4078232049942016,0.3919692933559418,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.5887906551361084,0.176830381155014,0.8282667994499207,285.0063781738281,284.95001220703125,301.9502258300781,292.97528076171875,298.62420654296875,297.2315368652344,285.0048522949219,1.0,0.6681090593338013,0.3942708373069763,0.3942708373069763,1.0,1.0,-3.2958829402923584,0.971383810043335,2.3244991302490234,0.2261232286691665,0.9598177075386048,0.9598177075386048,0.0,263.7799987792969,265.0,56856.07421875,0.0,3523.935546875,1.0,279.4419860839844,283.1031188964844,295.9654541015625,299.5973205566406,293.1499938964844,293.1499938964844,279.1499938964844,33117.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911138951778412,1.0,0.0,0.0,3.71353816986084,3.713562488555908,9.201721695717424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.1767578125,0.0,1583.0699462890625,1895.4371337890625,0.0,3507.1708984375,0.9175214767456056,1.0,0.0,3.0,1.0,0.0
18191460,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7592776417732239,0.3852621614933014,0.3525401353836059,298.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,1.0,0.8482593894004822,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8032903671264648,0.4571723043918609,0.3237623274326324,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7739764451980591,0.4089424312114715,0.3932003676891327,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.5902359485626221,0.1776328980922699,0.8322829008102417,284.897705078125,284.95001220703125,301.9291687011719,292.9419860839844,298.6137084960937,297.22918701171875,284.89959716796875,1.0,0.6689770817756653,0.3935224711894989,0.3935224711894989,1.0,1.0,-3.302359342575073,0.971473217010498,2.330886125564575,0.2247571051120758,0.8613511919975281,0.8613511919975281,0.0,263.4795227050781,268.0,57538.16015625,0.0,3537.28125,1.0,279.1572265625,282.9770202636719,295.9737548828125,299.7154846191406,293.1499938964844,293.1499938964844,279.45001220703125,38824.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212923645973206,1.0,0.0,0.0,3.598152875900269,3.598176956176758,8.63878199197643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.30615234375,0.0,1497.083251953125,1895.4371337890625,0.0,3601.08056640625,0.8961119055747986,1.0,0.0,3.0,1.0,0.0
18191520,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7592776417732239,0.3852621614933014,0.3525401353836059,298.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,1.0,0.8482593894004822,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8032903671264648,0.4571723043918609,0.3237623274326324,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7739764451980591,0.4089424312114715,0.3932003676891327,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.5902359485626221,0.1776328980922699,0.8322829008102417,284.897705078125,284.95001220703125,301.9291687011719,292.9419860839844,298.6137084960937,297.22918701171875,284.89959716796875,1.0,0.6689770817756653,0.3935224711894989,0.3935224711894989,1.0,1.0,-3.302359342575073,0.971473217010498,2.330886125564575,0.2247571051120758,0.8613511919975281,0.8613511919975281,0.0,263.4795227050781,268.0,57538.16015625,0.0,3537.28125,1.0,279.1572265625,282.9770202636719,295.9737548828125,299.7154846191406,293.1499938964844,293.1499938964844,279.45001220703125,38824.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212923645973206,1.0,0.0,0.0,3.598152875900269,3.598176956176758,8.63878199197643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.30615234375,0.0,1497.083251953125,1895.4371337890625,0.0,3601.08056640625,0.8961119055747986,1.0,0.0,3.0,1.0,0.0
18191580,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7594337463378906,0.3861840367317199,0.353110522031784,298.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,1.0,0.8491001725196838,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8044148087501526,0.4598221480846405,0.3254108726978302,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7747294902801514,0.410771906375885,0.3947226703166961,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.5912112593650818,0.178714781999588,0.8366888165473938,285.0082702636719,284.95001220703125,301.9078369140625,292.9080810546875,298.60675048828125,297.23150634765625,285.0074157714844,1.0,0.670777440071106,0.3927741050720215,0.3927741050720215,1.0,1.0,-3.313160419464112,0.973054587841034,2.3401057720184326,0.2239587008953094,0.9593808054924012,0.9593808054924012,0.0,264.3314819335937,271.0,56934.8671875,0.0,3567.262451171875,1.0,279.4420471191406,283.1024475097656,295.8922424316406,299.5246887207031,293.1499938964844,293.1499938964844,279.1499938964844,33284.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914315402507782,1.0,0.0,0.0,3.717752456665039,3.717776536941528,9.222617904924846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.486328125,0.0,1589.16796875,1895.4371337890625,0.0,3536.608154296875,0.9186437129974364,1.0,0.0,3.0,1.0,0.0
18191640,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7594337463378906,0.3861840367317199,0.353110522031784,298.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,1.0,0.8491001725196838,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8044148087501526,0.4598221480846405,0.3254108726978302,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7747294902801514,0.410771906375885,0.3947226703166961,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.5912112593650818,0.178714781999588,0.8366888165473938,285.0082702636719,284.95001220703125,301.9078369140625,292.9080810546875,298.60675048828125,297.23150634765625,285.0074157714844,1.0,0.670777440071106,0.3927741050720215,0.3927741050720215,1.0,1.0,-3.313160419464112,0.973054587841034,2.3401057720184326,0.2239587008953094,0.9593808054924012,0.9593808054924012,0.0,264.3314819335937,271.0,56934.8671875,0.0,3567.262451171875,1.0,279.4420471191406,283.1024475097656,295.8922424316406,299.5246887207031,293.1499938964844,293.1499938964844,279.1499938964844,33284.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914315402507782,1.0,0.0,0.0,3.717752456665039,3.717776536941528,9.222617904924846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.486328125,0.0,1589.16796875,1895.4371337890625,0.0,3536.608154296875,0.9186437129974364,1.0,0.0,3.0,1.0,0.0
18191700,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7593551874160767,0.3862199485301971,0.3534170985221863,298.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,1.0,0.8501050472259521,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8048133254051208,0.460780382156372,0.3262681365013122,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7749558091163635,0.4114101827144623,0.3955307900905609,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5916027426719666,0.179139643907547,0.839124321937561,284.8777770996094,284.95001220703125,301.8970642089844,292.8908996582031,298.6020812988281,297.2308959960937,284.87481689453125,1.0,0.6719568967819214,0.3923999369144439,0.3923999369144439,1.0,1.0,-3.319671154022217,0.974215567111969,2.3454556465148926,0.2237532585859298,0.87073814868927,0.87073814868927,0.0,265.07623291015625,271.0,57930.2890625,0.0,3586.71630859375,1.0,279.1965026855469,282.9588928222656,295.9319152832031,299.7317199707031,293.1499938964844,293.1499938964844,279.1499938964844,37319.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214593768119812,1.0,0.0,0.0,3.691807270050049,3.691831827163696,9.09434334062098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.1826171875,0.0,1590.1663818359375,1895.4371337890625,0.0,3602.62060546875,0.913413107395172,1.0,0.0,3.0,1.0,0.0
18191760,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7587459683418274,0.3860906958580017,0.3533347547054291,298.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,1.0,0.8519880771636963,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8046954870223999,0.461581289768219,0.3268508911132812,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7747118473052979,0.4118959903717041,0.3960384726524353,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.5915470719337463,0.179433062672615,0.8407768607139587,284.9024658203125,284.95001220703125,301.8862609863281,292.87359619140625,298.5962829589844,297.22869873046875,284.904052734375,1.0,0.6731858849525452,0.3920517563819885,0.3920517563819885,1.0,1.0,-3.325136423110962,0.9750840067863464,2.3500523567199707,0.2234818339347839,0.8658105134963989,0.8658105134963989,0.0,266.1761474609375,274.0,57712.3125,0.0,3605.79296875,1.0,279.1575012207031,282.97564697265625,295.9046936035156,299.6543884277344,293.1499938964844,293.1499938964844,279.45001220703125,38590.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244043827056884,1.0,0.0,0.0,3.611196279525757,3.611220359802246,8.701526894583367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.85693359375,0.0,1509.599609375,1895.4371337890625,0.0,3629.748291015625,0.8988194465637207,1.0,0.0,3.0,1.0,0.0
18191820,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7581899166107178,0.3869950473308563,0.3539426922798157,298.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,1.0,0.8553653955459595,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.805050253868103,0.4642730951309204,0.3285697996616363,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7746999263763428,0.4137023389339447,0.3975903391838074,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.5917388200759888,0.1803759634494781,0.8448230028152466,285.0126037597656,284.95001220703125,301.8645324707031,292.838623046875,298.5892333984375,297.2303771972656,285.0120544433594,1.0,0.6759464144706726,0.3913554251194,0.3913554251194,1.0,1.0,-3.3387227058410645,0.977731227874756,2.3609914779663086,0.223170593380928,0.9662207961082458,0.9662207961082458,0.0,268.31646728515625,262.0,57140.68359375,0.0,3650.074462890625,1.0,279.442138671875,283.1008605957031,295.82427978515625,299.46807861328125,293.1499938964844,293.1499938964844,279.1499938964844,33193.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178097248077391,1.0,0.0,0.0,3.732350826263428,3.732375144958496,9.295188192481874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.603515625,0.0,1605.258056640625,1895.4371337890625,0.0,3568.931640625,0.9219215512275696,1.0,0.0,3.0,1.0,0.0
18191880,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7581899166107178,0.3869950473308563,0.3539426922798157,298.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,1.0,0.8553653955459595,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.805050253868103,0.4642730951309204,0.3285697996616363,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7746999263763428,0.4137023389339447,0.3975903391838074,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.5917388200759888,0.1803759634494781,0.8448230028152466,285.0126037597656,284.95001220703125,301.8645324707031,292.838623046875,298.5892333984375,297.2303771972656,285.0120544433594,1.0,0.6759464144706726,0.3913554251194,0.3913554251194,1.0,1.0,-3.3387227058410645,0.977731227874756,2.3609914779663086,0.223170593380928,0.9662207961082458,0.9662207961082458,0.0,268.31646728515625,262.0,57140.68359375,0.0,3650.074462890625,1.0,279.442138671875,283.1008605957031,295.82427978515625,299.46807861328125,293.1499938964844,293.1499938964844,279.1499938964844,33193.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178097248077391,1.0,0.0,0.0,3.732350826263428,3.732375144958496,9.295188192481874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.603515625,0.0,1605.258056640625,1895.4371337890625,0.0,3568.931640625,0.9219215512275696,1.0,0.0,3.0,1.0,0.0
18191940,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7599345445632935,0.3868097066879272,0.353962630033493,298.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,1.0,0.8494439721107483,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8080374002456665,0.4659863412380218,0.3298844397068023,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7772530317306519,0.4147318601608276,0.3986863791942596,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.5940049886703491,0.1809229403734207,0.8474132418632507,284.8921203613281,284.95001220703125,301.8426818847656,292.8031921386719,298.57696533203125,297.2261962890625,284.8944702148437,1.0,0.6740180253982544,0.3906590640544891,0.3906590640544891,1.0,1.0,-3.3376686573028564,0.9753469824790956,2.362321615219116,0.2215030789375305,0.8621010184288025,0.8621010184288025,0.0,265.59716796875,265.0,57744.30078125,0.0,3632.067138671875,1.0,279.1571044921875,282.96307373046875,295.8354187011719,299.5938720703125,293.1499938964844,293.1499938964844,279.45001220703125,39022.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281150102615356,1.0,0.0,0.0,3.620311975479126,3.6203362941741934,8.745512900532049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.64453125,0.0,1522.8167724609375,1895.4371337890625,0.0,3663.85107421875,0.900971531867981,1.0,0.0,3.0,1.0,0.0
18192000,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7599345445632935,0.3868097066879272,0.353962630033493,298.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,1.0,0.8494439721107483,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8080374002456665,0.4659863412380218,0.3298844397068023,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7772530317306519,0.4147318601608276,0.3986863791942596,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.5940049886703491,0.1809229403734207,0.8474132418632507,284.8921203613281,284.95001220703125,301.8426818847656,292.8031921386719,298.57696533203125,297.2261962890625,284.8944702148437,1.0,0.6740180253982544,0.3906590640544891,0.3906590640544891,1.0,1.0,-3.3376686573028564,0.9753469824790956,2.362321615219116,0.2215030789375305,0.8621010184288025,0.8621010184288025,0.0,265.59716796875,265.0,57744.30078125,0.0,3632.067138671875,1.0,279.1571044921875,282.96307373046875,295.8354187011719,299.5938720703125,293.1499938964844,293.1499938964844,279.45001220703125,39022.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281150102615356,1.0,0.0,0.0,3.620311975479126,3.6203362941741934,8.745512900532049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.64453125,0.0,1522.8167724609375,1895.4371337890625,0.0,3663.85107421875,0.900971531867981,1.0,0.0,3.0,1.0,0.0
18192060,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7610732913017273,0.3876926600933075,0.3544105887413025,298.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,1.0,0.846660852432251,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8102350831031799,0.4686984717845917,0.3315098881721496,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7790315747261047,0.4164960384368896,0.4000595510005951,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.5956129431724548,0.1818640679121017,0.8506814241409302,285.0052795410156,284.95001220703125,301.8207397460937,292.7673645019531,298.5697021484375,297.2284240722656,285.0041198730469,1.0,0.6743248105049133,0.3899708092212677,0.3899708092212677,1.0,1.0,-3.3423759937286377,0.9749784469604492,2.3673975467681885,0.2199813574552536,0.9596526622772216,0.9596526622772216,0.0,264.5348205566406,268.0,57042.0,0.0,3637.191162109375,1.0,279.4429016113281,283.0975952148437,295.7489013671875,299.3894348144531,293.1499938964844,293.1499938964844,279.1499938964844,33445.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206811785697936,1.0,0.0,0.0,3.731966495513916,3.731990814208984,9.29327427456883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.2451171875,0.0,1606.7476806640625,1895.4371337890625,0.0,3595.443603515625,0.921790599822998,1.0,0.0,3.0,1.0,0.0
18192120,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7610732913017273,0.3876926600933075,0.3544105887413025,298.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,1.0,0.846660852432251,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8102350831031799,0.4686984717845917,0.3315098881721496,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7790315747261047,0.4164960384368896,0.4000595510005951,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.5956129431724548,0.1818640679121017,0.8506814241409302,285.0052795410156,284.95001220703125,301.8207397460937,292.7673645019531,298.5697021484375,297.2284240722656,285.0041198730469,1.0,0.6743248105049133,0.3899708092212677,0.3899708092212677,1.0,1.0,-3.3423759937286377,0.9749784469604492,2.3673975467681885,0.2199813574552536,0.9596526622772216,0.9596526622772216,0.0,264.5348205566406,268.0,57042.0,0.0,3637.191162109375,1.0,279.4429016113281,283.0975952148437,295.7489013671875,299.3894348144531,293.1499938964844,293.1499938964844,279.1499938964844,33445.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206811785697936,1.0,0.0,0.0,3.731966495513916,3.731990814208984,9.29327427456883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.2451171875,0.0,1606.7476806640625,1895.4371337890625,0.0,3595.443603515625,0.921790599822998,1.0,0.0,3.0,1.0,0.0
18192180,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7610196471214294,0.3875999450683594,0.3546006977558136,298.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,1.0,0.8472961187362671,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8112127184867859,0.4705441892147064,0.3329825699329376,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7796555161476135,0.4175822138786316,0.4013019204139709,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.5964012742042542,0.1825379878282547,0.8543091416358948,284.898681640625,284.95001220703125,301.7987670898437,292.7312316894531,298.5592346191406,297.225830078125,284.900634765625,1.0,0.6757604479789734,0.3892825543880462,0.3892825543880462,1.0,1.0,-3.3509976863861084,0.9759190082550048,2.3750786781311035,0.2191637009382248,0.8639591336250305,0.8639591336250305,0.0,265.2105712890625,271.0,57740.36328125,0.0,3661.539794921875,1.0,279.1571350097656,282.97052001953125,295.7601013183594,299.5115051269531,293.1499938964844,293.1499938964844,279.45001220703125,38879.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930255889892578,1.0,0.0,0.0,3.616316318511963,3.616340398788452,8.726218538868125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.80322265625,0.0,1517.36328125,1895.4371337890625,0.0,3683.486572265625,0.9001012444496155,1.0,0.0,3.0,1.0,0.0
18192240,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7610196471214294,0.3875999450683594,0.3546006977558136,298.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,1.0,0.8472961187362671,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8112127184867859,0.4705441892147064,0.3329825699329376,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7796555161476135,0.4175822138786316,0.4013019204139709,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.5964012742042542,0.1825379878282547,0.8543091416358948,284.898681640625,284.95001220703125,301.7987670898437,292.7312316894531,298.5592346191406,297.225830078125,284.900634765625,1.0,0.6757604479789734,0.3892825543880462,0.3892825543880462,1.0,1.0,-3.3509976863861084,0.9759190082550048,2.3750786781311035,0.2191637009382248,0.8639591336250305,0.8639591336250305,0.0,265.2105712890625,271.0,57740.36328125,0.0,3661.539794921875,1.0,279.1571350097656,282.97052001953125,295.7601013183594,299.5115051269531,293.1499938964844,293.1499938964844,279.45001220703125,38879.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930255889892578,1.0,0.0,0.0,3.616316318511963,3.616340398788452,8.726218538868125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.80322265625,0.0,1517.36328125,1895.4371337890625,0.0,3683.486572265625,0.9001012444496155,1.0,0.0,3.0,1.0,0.0
18192300,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7607853412628174,0.3879848718643188,0.3547073900699615,298.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,1.0,0.8483429551124573,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8114789128303528,0.4718678891658783,0.3337295055389404,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.779726505279541,0.4184074699878692,0.4019051790237427,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.5965429544448853,0.1829620450735092,0.8559043407440186,285.01788330078125,284.95001220703125,301.78778076171875,292.7130432128906,298.5555114746094,297.2265014648437,285.0196228027344,1.0,0.6767352819442749,0.3889384269714355,0.3889384269714355,1.0,1.0,-3.3559229373931885,0.9765965938568116,2.379326343536377,0.2187705934047699,0.94671893119812,0.94671893119812,0.0,265.90362548828125,271.0,56992.4140625,0.0,3677.260009765625,1.0,279.40087890625,283.1099548339844,295.6874694824219,299.2862854003906,293.1499938964844,293.1499938964844,279.45001220703125,34156.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247456789016724,1.0,0.0,0.0,3.6658694744110094,3.665893316268921,8.96700214525481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.5361328125,0.0,1537.0391845703125,1895.4371337890625,0.0,3632.88818359375,0.9091480374336244,1.0,0.0,3.0,1.0,0.0
18192360,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7608643770217896,0.388524055480957,0.355184257030487,298.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,1.0,0.8492158651351929,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8120079636573792,0.4733309149742126,0.3347429931163788,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7800436615943909,0.4193733334541321,0.4027990400791168,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.5969037413597107,0.1834762692451477,0.858163058757782,285.0108947753906,284.95001220703125,301.7768249511719,292.6947937011719,298.5527648925781,297.2284545898437,285.0097351074219,1.0,0.6779121160507202,0.3886000216007232,0.3886000216007232,1.0,1.0,-3.36255407333374,0.9778640270233154,2.384690046310425,0.2186053842306137,0.964222252368927,0.964222252368927,0.0,266.594970703125,274.0,57139.89453125,0.0,3697.09423828125,1.0,279.4430847167969,283.1014709472656,295.67779541015625,299.32135009765625,293.1499938964844,293.1499938964844,279.1499938964844,33259.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232384562492372,1.0,0.0,0.0,3.734776496887207,3.7348008155822754,9.307274808634248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.224609375,0.0,1608.5653076171875,1895.4371337890625,0.0,3619.0146484375,0.922294557094574,1.0,0.0,3.0,1.0,0.0
