time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192420,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7599950432777405,0.38844695687294,0.3554492592811584,298.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,1.0,0.852804958820343,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8120788931846619,0.4751354455947876,0.3362482190132141,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7797854542732239,0.4204690754413605,0.4041086137294769,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.5968641638755798,0.1840354651212692,0.8616379499435425,284.9006042480469,284.95001220703125,301.7549133300781,292.6581420898437,298.5421142578125,297.22515869140625,284.9023132324219,1.0,0.6805080771446228,0.3879232108592987,0.3879232108592987,1.0,1.0,-3.3747572898864746,0.9800234436988832,2.3947339057922363,0.2182472944259643,0.8690064549446106,0.8690064549446106,0.0,268.78009033203125,277.0,57941.21484375,0.0,3739.021484375,1.0,279.1568298339844,282.968505859375,295.6899108886719,299.4508361816406,293.1499938964844,293.1499938964844,279.45001220703125,38649.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334034323692322,1.0,0.0,0.0,3.6312198638916016,3.63124418258667,8.798292583378498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.64111328125,0.0,1532.095947265625,1895.4371337890625,0.0,3712.29736328125,0.9031395316123962,1.0,0.0,3.0,1.0,0.0
18192480,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7599950432777405,0.38844695687294,0.3554492592811584,298.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,1.0,0.852804958820343,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8120788931846619,0.4751354455947876,0.3362482190132141,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7797854542732239,0.4204690754413605,0.4041086137294769,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.5968641638755798,0.1840354651212692,0.8616379499435425,284.9006042480469,284.95001220703125,301.7549133300781,292.6581420898437,298.5421142578125,297.22515869140625,284.9023132324219,1.0,0.6805080771446228,0.3879232108592987,0.3879232108592987,1.0,1.0,-3.3747572898864746,0.9800234436988832,2.3947339057922363,0.2182472944259643,0.8690064549446106,0.8690064549446106,0.0,268.78009033203125,277.0,57941.21484375,0.0,3739.021484375,1.0,279.1568298339844,282.968505859375,295.6899108886719,299.4508361816406,293.1499938964844,293.1499938964844,279.45001220703125,38649.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334034323692322,1.0,0.0,0.0,3.6312198638916016,3.63124418258667,8.798292583378498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.64111328125,0.0,1532.095947265625,1895.4371337890625,0.0,3712.29736328125,0.9031395316123962,1.0,0.0,3.0,1.0,0.0
18192540,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7593024969100952,0.3893801867961883,0.3560739755630493,298.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9990000128746032,1.0,0.8566768765449524,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8122386932373047,0.4778379201889038,0.337979793548584,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7795910239219666,0.4222612977027893,0.4056463837623596,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.5967155694961548,0.1848142296075821,0.8649771809577942,285.0125732421875,284.95001220703125,301.7331237792969,292.6213684082031,298.5351257324219,297.22674560546875,285.0118103027344,1.0,0.6833451390266418,0.3872464299201965,0.3872464299201965,1.0,1.0,-3.388108015060425,0.9825606346130372,2.405547380447388,0.2179033309221267,0.970170259475708,0.970170259475708,0.0,271.14862060546875,265.0,57343.6640625,0.0,3785.0771484375,1.0,279.4422607421875,283.0997314453125,295.6073608398437,299.2624816894531,293.1499938964844,293.1499938964844,279.1499938964844,33267.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926882803440094,1.0,0.0,0.0,3.748437881469727,3.748462200164795,9.375488616569784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.6201171875,0.0,1624.4696044921875,1895.4371337890625,0.0,3652.536376953125,0.9256188273429872,1.0,0.0,3.0,1.0,0.0
18192600,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7593024969100952,0.3893801867961883,0.3560739755630493,298.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9990000128746032,1.0,0.8566768765449524,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8122386932373047,0.4778379201889038,0.337979793548584,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7795910239219666,0.4222612977027893,0.4056463837623596,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.5967155694961548,0.1848142296075821,0.8649771809577942,285.0125732421875,284.95001220703125,301.7331237792969,292.6213684082031,298.5351257324219,297.22674560546875,285.0118103027344,1.0,0.6833451390266418,0.3872464299201965,0.3872464299201965,1.0,1.0,-3.388108015060425,0.9825606346130372,2.405547380447388,0.2179033309221267,0.970170259475708,0.970170259475708,0.0,271.14862060546875,265.0,57343.6640625,0.0,3785.0771484375,1.0,279.4422607421875,283.0997314453125,295.6073608398437,299.2624816894531,293.1499938964844,293.1499938964844,279.1499938964844,33267.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926882803440094,1.0,0.0,0.0,3.748437881469727,3.748462200164795,9.375488616569784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.6201171875,0.0,1624.4696044921875,1895.4371337890625,0.0,3652.536376953125,0.9256188273429872,1.0,0.0,3.0,1.0,0.0
18192660,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7609944939613342,0.389234721660614,0.3561431467533111,298.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,1.0,0.8510670065879822,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8149701356887817,0.4795296788215637,0.3392886519432068,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7820543646812439,0.4232725799083709,0.4067344963550567,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.5986753106117249,0.1851976215839386,0.866864025592804,284.8928527832031,284.95001220703125,301.7114562988281,292.5844421386719,298.5222473144531,297.2220764160156,284.894287109375,1.0,0.6814383864402771,0.3864321112632751,0.3864321112632751,1.0,1.0,-3.3866262435913086,0.9796669483184814,2.406959295272827,0.2158484607934951,0.8669416904449463,0.8669416904449463,0.0,268.54901123046875,268.0,57968.41796875,0.0,3766.42822265625,1.0,279.1567077636719,282.9599914550781,295.61602783203125,299.38311767578125,293.1499938964844,293.1499938964844,279.45001220703125,38947.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93702894449234,1.0,0.0,0.0,3.640890598297119,3.640915155410767,8.84521853095066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.48193359375,0.0,1545.0526123046875,1895.4371337890625,0.0,3745.39501953125,0.9053924083709716,1.0,0.0,3.0,1.0,0.0
18192720,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7609944939613342,0.389234721660614,0.3561431467533111,298.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,1.0,0.8510670065879822,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8149701356887817,0.4795296788215637,0.3392886519432068,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7820543646812439,0.4232725799083709,0.4067344963550567,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.5986753106117249,0.1851976215839386,0.866864025592804,284.8928527832031,284.95001220703125,301.7114562988281,292.5844421386719,298.5222473144531,297.2220764160156,284.894287109375,1.0,0.6814383864402771,0.3864321112632751,0.3864321112632751,1.0,1.0,-3.3866262435913086,0.9796669483184814,2.406959295272827,0.2158484607934951,0.8669416904449463,0.8669416904449463,0.0,268.54901123046875,268.0,57968.41796875,0.0,3766.42822265625,1.0,279.1567077636719,282.9599914550781,295.61602783203125,299.38311767578125,293.1499938964844,293.1499938964844,279.45001220703125,38947.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93702894449234,1.0,0.0,0.0,3.640890598297119,3.640915155410767,8.84521853095066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.48193359375,0.0,1545.0526123046875,1895.4371337890625,0.0,3745.39501953125,0.9053924083709716,1.0,0.0,3.0,1.0,0.0
18192780,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7620779871940613,0.3901339173316955,0.3566106855869293,298.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,1.0,0.8485198616981506,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8169768452644348,0.4822105467319488,0.3408998250961303,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7837458848953247,0.4250083863735199,0.4080892205238342,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6000033020973206,0.1859778761863708,0.8694303035736084,285.0039978027344,284.95001220703125,301.69000244140625,292.5475158691406,298.5145568847656,297.2240905761719,285.0032653808594,1.0,0.6817234754562378,0.3856177926063537,0.3856177926063537,1.0,1.0,-3.3907573223114014,0.9786818623542786,2.412075519561768,0.2138477116823196,0.9619742631912231,0.9619742631912231,0.0,267.5691223144531,271.0,57197.9296875,0.0,3770.8359375,1.0,279.4422607421875,283.0943603515625,295.52960205078125,299.1776733398437,293.1499938964844,293.1499938964844,279.1499938964844,33608.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296623468399048,1.0,0.0,0.0,3.744178533554077,3.7442028522491455,9.354193934996148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.7490234375,0.0,1622.1356201171875,1895.4371337890625,0.0,3678.045654296875,0.9248754382133484,1.0,0.0,3.0,1.0,0.0
18192840,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7620779871940613,0.3901339173316955,0.3566106855869293,298.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,1.0,0.8485198616981506,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8169768452644348,0.4822105467319488,0.3408998250961303,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7837458848953247,0.4250083863735199,0.4080892205238342,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6000033020973206,0.1859778761863708,0.8694303035736084,285.0039978027344,284.95001220703125,301.69000244140625,292.5475158691406,298.5145568847656,297.2240905761719,285.0032653808594,1.0,0.6817234754562378,0.3856177926063537,0.3856177926063537,1.0,1.0,-3.3907573223114014,0.9786818623542786,2.412075519561768,0.2138477116823196,0.9619742631912231,0.9619742631912231,0.0,267.5691223144531,271.0,57197.9296875,0.0,3770.8359375,1.0,279.4422607421875,283.0943603515625,295.52960205078125,299.1776733398437,293.1499938964844,293.1499938964844,279.1499938964844,33608.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296623468399048,1.0,0.0,0.0,3.744178533554077,3.7442028522491455,9.354193934996148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.7490234375,0.0,1622.1356201171875,1895.4371337890625,0.0,3678.045654296875,0.9248754382133484,1.0,0.0,3.0,1.0,0.0
18192900,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7623279094696045,0.3901824951171875,0.3569068312644958,298.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,1.0,0.8483830690383911,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.817665159702301,0.4831829667091369,0.3417538106441498,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7842821478843689,0.425606906414032,0.408840149641037,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6004995703697205,0.1862930059432983,0.8712307214736938,284.8758850097656,284.95001220703125,301.67938232421875,292.529052734375,298.50958251953125,297.2232971191406,284.8735046386719,1.0,0.6823394894599915,0.385210633277893,0.385210633277893,1.0,1.0,-3.395045518875122,0.9789265394210817,2.41611909866333,0.2132236361503601,0.8736549019813538,0.8736549019813538,0.0,267.7030029296875,271.0,58108.74609375,0.0,3782.054443359375,1.0,279.1955261230469,282.941162109375,295.5668029785156,299.3749389648437,293.1499938964844,293.1499938964844,279.1499938964844,37537.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364205598831176,1.0,0.0,0.0,3.7140800952911377,3.714104890823364,9.204406978824408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.4541015625,0.0,1617.3455810546875,1895.4371337890625,0.0,3739.847900390625,0.9186415076255798,1.0,0.0,3.0,1.0,0.0
18192960,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7619786858558655,0.3900534808635711,0.356819748878479,298.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,1.0,0.8493521213531494,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.817812442779541,0.4840065836906433,0.342339426279068,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7842758893966675,0.4260544180870056,0.4092976450920105,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6005330085754395,0.186493307352066,0.872357189655304,284.89801025390625,284.95001220703125,301.6687927246094,292.5105895996094,298.50390625,297.22100830078125,284.8997802734375,1.0,0.683110773563385,0.3849123418331146,0.3849123418331146,1.0,1.0,-3.39871597290039,0.9792599081993104,2.4194560050964355,0.2128201872110366,0.8662665486335754,0.8662665486335754,0.0,268.3113708496094,274.0,57899.421875,0.0,3794.540283203125,1.0,279.1571655273437,282.96728515625,295.5389709472656,299.29669189453125,293.1499938964844,293.1499938964844,279.45001220703125,38894.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390765428543092,1.0,0.0,0.0,3.62985634803772,3.629880666732788,8.791685672804306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.03662109375,0.0,1532.4078369140625,1895.4371337890625,0.0,3764.044677734375,0.9031322598457336,1.0,0.0,3.0,1.0,0.0
18193020,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7617830038070679,0.3909658193588257,0.3574026525020599,298.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,1.0,0.8514012098312378,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8184995055198669,0.4867634177207947,0.3440806269645691,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7845845818519592,0.4277925789356231,0.4107572734355926,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6008108854293823,0.1872834116220474,0.8755554556846619,285.0099792480469,284.95001220703125,301.6478881835937,292.4737243652344,298.4980163574219,297.2234802246094,285.0092468261719,1.0,0.6851921677589417,0.3843158185482025,0.3843158185482025,1.0,1.0,-3.4095711708068848,0.9811453819274902,2.4284257888793945,0.2123560905456543,0.9656667113304138,0.9656667113304138,0.0,269.7328491210937,277.0,57252.0,0.0,3829.4072265625,1.0,279.4422302246094,283.0993957519531,295.4570007324219,299.1050109863281,293.1499938964844,293.1499938964844,279.1499938964844,33403.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320136904716492,1.0,0.0,0.0,3.7426466941833496,3.742671012878418,9.346541105514916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.2626953125,0.0,1618.7822265625,1895.4371337890625,0.0,3699.5849609375,0.9244133234024048,1.0,0.0,3.0,1.0,0.0
18193080,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7617830038070679,0.3909658193588257,0.3574026525020599,298.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,1.0,0.8514012098312378,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8184995055198669,0.4867634177207947,0.3440806269645691,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7845845818519592,0.4277925789356231,0.4107572734355926,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6008108854293823,0.1872834116220474,0.8755554556846619,285.0099792480469,284.95001220703125,301.6478881835937,292.4737243652344,298.4980163574219,297.2234802246094,285.0092468261719,1.0,0.6851921677589417,0.3843158185482025,0.3843158185482025,1.0,1.0,-3.4095711708068848,0.9811453819274902,2.4284257888793945,0.2123560905456543,0.9656667113304138,0.9656667113304138,0.0,269.7328491210937,277.0,57252.0,0.0,3829.4072265625,1.0,279.4422302246094,283.0993957519531,295.4570007324219,299.1050109863281,293.1499938964844,293.1499938964844,279.1499938964844,33403.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320136904716492,1.0,0.0,0.0,3.7426466941833496,3.742671012878418,9.346541105514916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.2626953125,0.0,1618.7822265625,1895.4371337890625,0.0,3699.5849609375,0.9244133234024048,1.0,0.0,3.0,1.0,0.0
18193140,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7608339786529541,0.3908078372478485,0.3576151728630066,298.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,1.0,0.8551316261291504,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.818492591381073,0.4885793626308441,0.3455789387226105,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.784199059009552,0.4287585318088531,0.4119647145271301,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6005532741546631,0.1876950562000274,0.878373384475708,284.8998718261719,284.95001220703125,301.6272888183594,292.43701171875,298.4877624511719,297.2196960449219,284.90155029296875,1.0,0.6877013444900513,0.383719265460968,0.383719265460968,1.0,1.0,-3.4209609031677246,0.983190894126892,2.437769889831543,0.212057888507843,0.8701900839805603,0.8701900839805603,0.0,271.95782470703125,265.0,58044.80859375,0.0,3870.4697265625,1.0,279.1567687988281,282.9662170410156,295.46832275390625,299.23309326171875,293.1499938964844,293.1499938964844,279.45001220703125,38687.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942039966583252,1.0,0.0,0.0,3.639798402786255,3.6398227214813232,8.839911629365815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.47412109375,0.0,1541.90234375,1895.4371337890625,0.0,3790.9775390625,0.9050668478012084,1.0,0.0,3.0,1.0,0.0
18193200,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7608339786529541,0.3908078372478485,0.3576151728630066,298.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,1.0,0.8551316261291504,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.818492591381073,0.4885793626308441,0.3455789387226105,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.784199059009552,0.4287585318088531,0.4119647145271301,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6005532741546631,0.1876950562000274,0.878373384475708,284.8998718261719,284.95001220703125,301.6272888183594,292.43701171875,298.4877624511719,297.2196960449219,284.90155029296875,1.0,0.6877013444900513,0.383719265460968,0.383719265460968,1.0,1.0,-3.4209609031677246,0.983190894126892,2.437769889831543,0.212057888507843,0.8701900839805603,0.8701900839805603,0.0,271.95782470703125,265.0,58044.80859375,0.0,3870.4697265625,1.0,279.1567687988281,282.9662170410156,295.46832275390625,299.23309326171875,293.1499938964844,293.1499938964844,279.45001220703125,38687.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942039966583252,1.0,0.0,0.0,3.639798402786255,3.6398227214813232,8.839911629365815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.47412109375,0.0,1541.90234375,1895.4371337890625,0.0,3790.9775390625,0.9050668478012084,1.0,0.0,3.0,1.0,0.0
18193260,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7629708647727966,0.3915451467037201,0.3579133749008178,298.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,1.0,0.8486117124557495,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.821675181388855,0.4913472533226013,0.3472155928611755,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7870126366615295,0.4303157031536102,0.4131224453449249,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.602699875831604,0.1883307099342346,0.8801560401916504,285.0038452148437,284.95001220703125,301.6070861816406,292.40045166015625,298.4798278808594,297.2210388183594,285.00262451171875,1.0,0.6855544447898865,0.3829380571842193,0.3829380571842193,1.0,1.0,-3.4190027713775635,0.980221688747406,2.4387810230255127,0.2099031805992126,0.9633692502975464,0.9633692502975464,0.0,268.9200744628906,268.0,57231.86328125,0.0,3847.891845703125,1.0,279.4422912597656,283.0932006835937,295.3842468261719,299.03485107421875,293.1499938964844,293.1499938964844,279.1499938964844,33553.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351476430892944,1.0,0.0,0.0,3.748181104660034,3.7482056617736816,9.374203955303528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.1025390625,0.0,1626.3675537109375,1895.4371337890625,0.0,3728.232666015625,0.925699770450592,1.0,0.0,3.0,1.0,0.0
18193320,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7629708647727966,0.3915451467037201,0.3579133749008178,298.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,1.0,0.8486117124557495,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.821675181388855,0.4913472533226013,0.3472155928611755,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7870126366615295,0.4303157031536102,0.4131224453449249,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.602699875831604,0.1883307099342346,0.8801560401916504,285.0038452148437,284.95001220703125,301.6070861816406,292.40045166015625,298.4798278808594,297.2210388183594,285.00262451171875,1.0,0.6855544447898865,0.3829380571842193,0.3829380571842193,1.0,1.0,-3.4190027713775635,0.980221688747406,2.4387810230255127,0.2099031805992126,0.9633692502975464,0.9633692502975464,0.0,268.9200744628906,268.0,57231.86328125,0.0,3847.891845703125,1.0,279.4422912597656,283.0932006835937,295.3842468261719,299.03485107421875,293.1499938964844,293.1499938964844,279.1499938964844,33553.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351476430892944,1.0,0.0,0.0,3.748181104660034,3.7482056617736816,9.374203955303528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.1025390625,0.0,1626.3675537109375,1895.4371337890625,0.0,3728.232666015625,0.925699770450592,1.0,0.0,3.0,1.0,0.0
18193380,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7636350393295288,0.3912751972675323,0.3578973412513733,298.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,1.0,0.84634929895401,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8234283328056335,0.4932257533073425,0.3486647009849548,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7883520126342773,0.4311431348323822,0.4140700399875641,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6038199663162231,0.1887496709823608,0.8822757601737976,284.8949584960937,284.95001220703125,301.5873107910156,292.3641662597656,298.4687805175781,297.2174987792969,284.89666748046875,1.0,0.6856846213340759,0.3821568191051483,0.3821568191051483,1.0,1.0,-3.421682596206665,0.9788027405738832,2.442879676818848,0.2078866511583328,0.8640626072883606,0.8640626072883606,0.0,268.0143737792969,271.0,57843.60546875,0.0,3849.24560546875,1.0,279.15679931640625,282.9654235839844,295.3919677734375,299.1460266113281,293.1499938964844,293.1499938964844,279.45001220703125,39086.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944435715675354,1.0,0.0,0.0,3.6276936531066895,3.627717971801758,8.78121284131339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.98828125,0.0,1531.4464111328125,1895.4371337890625,0.0,3812.69921875,0.902685523033142,1.0,0.0,3.0,1.0,0.0
18193440,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7636350393295288,0.3912751972675323,0.3578973412513733,298.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,1.0,0.84634929895401,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8234283328056335,0.4932257533073425,0.3486647009849548,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7883520126342773,0.4311431348323822,0.4140700399875641,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6038199663162231,0.1887496709823608,0.8822757601737976,284.8949584960937,284.95001220703125,301.5873107910156,292.3641662597656,298.4687805175781,297.2174987792969,284.89666748046875,1.0,0.6856846213340759,0.3821568191051483,0.3821568191051483,1.0,1.0,-3.421682596206665,0.9788027405738832,2.442879676818848,0.2078866511583328,0.8640626072883606,0.8640626072883606,0.0,268.0143737792969,271.0,57843.60546875,0.0,3849.24560546875,1.0,279.15679931640625,282.9654235839844,295.3919677734375,299.1460266113281,293.1499938964844,293.1499938964844,279.45001220703125,39086.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944435715675354,1.0,0.0,0.0,3.6276936531066895,3.627717971801758,8.78121284131339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.98828125,0.0,1531.4464111328125,1895.4371337890625,0.0,3812.69921875,0.902685523033142,1.0,0.0,3.0,1.0,0.0
18193500,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7636069655418396,0.391571581363678,0.3579053580760956,298.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,1.0,0.846462070941925,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8239527940750122,0.4946025311946869,0.3494250774383545,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7886222004890442,0.4318485558032989,0.4145392477512359,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6040524244308472,0.1890809834003448,0.8833249807357788,285.013427734375,284.95001220703125,301.5776062011719,292.3461303710937,298.4652404785156,297.2182312011719,285.0151062011719,1.0,0.6861652135848999,0.3817662000656128,0.3817662000656128,1.0,1.0,-3.424563407897949,0.9786047339439392,2.445958614349365,0.2070509046316146,0.944957196712494,0.944957196712494,0.0,268.1950988769531,271.0,57029.90625,0.0,3857.431884765625,1.0,279.4010314941406,283.1055908203125,295.31854248046875,298.91705322265625,293.1499938964844,293.1499938964844,279.45001220703125,34369.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938678741455078,1.0,0.0,0.0,3.672629117965698,3.672652959823608,9.000102068057458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.49072265625,0.0,1546.21435546875,1895.4371337890625,0.0,3760.423828125,0.9108150005340576,1.0,0.0,3.0,1.0,0.0
18193560,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7638500332832336,0.3920283317565918,0.3582943677902221,298.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,1.0,0.8465697169303894,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8246857523918152,0.4961297810077667,0.3504697382450104,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7890875339508057,0.4326894581317901,0.4153057336807251,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6044753789901733,0.1895162761211395,0.8851369619369507,285.0069274902344,284.95001220703125,301.5679931640625,292.3281555175781,298.46319580078125,297.2204284667969,285.005859375,1.0,0.6869385838508606,0.3814781010150909,0.3814781010150909,1.0,1.0,-3.4295151233673096,0.979378581047058,2.450136661529541,0.2067439258098602,0.9613550305366516,0.9613550305366516,0.0,268.4680480957031,274.0,57141.609375,0.0,3871.295166015625,1.0,279.4431457519531,283.0984802246094,295.3084716796875,298.9487609863281,293.1499938964844,293.1499938964844,279.1499938964844,33461.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93686443567276,1.0,0.0,0.0,3.7378103733062735,3.737834692001343,9.322401410827296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.94140625,0.0,1613.6229248046875,1895.4371337890625,0.0,3743.895751953125,0.9231160879135132,1.0,0.0,3.0,1.0,0.0
18193620,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7631480693817139,0.3917462527751922,0.3583707213401794,298.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,1.0,0.849100649356842,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8250778913497925,0.4980839490890503,0.3520554006099701,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7889461517333984,0.4334874749183655,0.4163297712802887,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6044952273368835,0.1899348199367523,0.8878633379936218,284.8997497558594,284.95001220703125,301.5492248535156,292.29254150390625,298.45379638671875,297.2170715332031,284.9013977050781,1.0,0.6889232397079468,0.3809018731117248,0.3809018731117248,1.0,1.0,-3.4390718936920166,0.980836033821106,2.4582359790802,0.2062308639287948,0.8667018413543701,0.8667018413543701,0.0,270.0563659667969,277.0,57889.25,0.0,3904.36962890625,1.0,279.1568603515625,282.9693603515625,295.322021484375,299.0752868652344,293.1499938964844,293.1499938964844,279.45001220703125,38804.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465583562850952,1.0,0.0,0.0,3.6271369457244873,3.627161264419556,8.778518463259388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.3681640625,0.0,1528.73388671875,1895.4371337890625,0.0,3831.90478515625,0.9023588299751282,1.0,0.0,3.0,1.0,0.0
18193680,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7631480693817139,0.3917462527751922,0.3583707213401794,298.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,1.0,0.849100649356842,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8250778913497925,0.4980839490890503,0.3520554006099701,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7889461517333984,0.4334874749183655,0.4163297712802887,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6044952273368835,0.1899348199367523,0.8878633379936218,284.8997497558594,284.95001220703125,301.5492248535156,292.29254150390625,298.45379638671875,297.2170715332031,284.9013977050781,1.0,0.6889232397079468,0.3809018731117248,0.3809018731117248,1.0,1.0,-3.4390718936920166,0.980836033821106,2.4582359790802,0.2062308639287948,0.8667018413543701,0.8667018413543701,0.0,270.0563659667969,277.0,57889.25,0.0,3904.36962890625,1.0,279.1568603515625,282.9693603515625,295.322021484375,299.0752868652344,293.1499938964844,293.1499938964844,279.45001220703125,38804.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465583562850952,1.0,0.0,0.0,3.6271369457244873,3.627161264419556,8.778518463259388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.3681640625,0.0,1528.73388671875,1895.4371337890625,0.0,3831.90478515625,0.9023588299751282,1.0,0.0,3.0,1.0,0.0
18193740,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7624740600585938,0.3924312889575958,0.3587723076343536,298.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9990000128746032,1.0,0.8523232936859131,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.825461745262146,0.5010006427764893,0.3539207279682159,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7887197732925415,0.4349585473537445,0.4175602793693542,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6043385863304138,0.1905944943428039,0.8905986547470093,285.0106811523437,284.95001220703125,301.531005859375,292.2572937011719,298.4486999511719,297.2193603515625,285.00994873046875,1.0,0.6913323402404785,0.3803256452083587,0.3803256452083587,1.0,1.0,-3.4504387378692627,0.9828900694847108,2.4675488471984863,0.2057967334985733,0.9661595225334167,0.9661595225334167,0.0,272.0400695800781,280.0,57250.36328125,0.0,3944.482421875,1.0,279.44219970703125,283.1005249023437,295.2409362792969,298.8857116699219,293.1499938964844,293.1499938964844,279.1499938964844,33356.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395740628242492,1.0,0.0,0.0,3.7414283752441406,3.741452693939209,9.340457722828432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.7939453125,0.0,1617.0081787109375,1895.4371337890625,0.0,3768.5712890625,0.9241095781326294,1.0,0.0,3.0,1.0,0.0
18193800,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7624740600585938,0.3924312889575958,0.3587723076343536,298.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9990000128746032,1.0,0.8523232936859131,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.825461745262146,0.5010006427764893,0.3539207279682159,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7887197732925415,0.4349585473537445,0.4175602793693542,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6043385863304138,0.1905944943428039,0.8905986547470093,285.0106811523437,284.95001220703125,301.531005859375,292.2572937011719,298.4486999511719,297.2193603515625,285.00994873046875,1.0,0.6913323402404785,0.3803256452083587,0.3803256452083587,1.0,1.0,-3.4504387378692627,0.9828900694847108,2.4675488471984863,0.2057967334985733,0.9661595225334167,0.9661595225334167,0.0,272.0400695800781,280.0,57250.36328125,0.0,3944.482421875,1.0,279.44219970703125,283.1005249023437,295.2409362792969,298.8857116699219,293.1499938964844,293.1499938964844,279.1499938964844,33356.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395740628242492,1.0,0.0,0.0,3.7414283752441406,3.741452693939209,9.340457722828432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.7939453125,0.0,1617.0081787109375,1895.4371337890625,0.0,3768.5712890625,0.9241095781326294,1.0,0.0,3.0,1.0,0.0
18193860,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7611581087112427,0.392052948474884,0.3587982356548309,298.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,1.0,0.856853187084198,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8252549171447754,0.5029250979423523,0.3555150032043457,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7879098653793335,0.4356492459774017,0.4185236096382141,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6037265658378601,0.1908603310585022,0.8928470611572266,284.8997497558594,284.95001220703125,301.5133972167969,292.2225341796875,298.43829345703125,297.2149963378906,284.9013366699219,1.0,0.6939943432807922,0.3795452117919922,0.3795452117919922,1.0,1.0,-3.4617037773132324,0.9842981696128844,2.477405548095703,0.2048582583665847,0.870404064655304,0.870404064655304,0.0,274.632080078125,268.0,58050.8671875,0.0,3988.158447265625,1.0,279.1567687988281,282.9662170410156,295.2541809082031,299.0162048339844,293.1499938964844,293.1499938964844,279.45001220703125,38657.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496543407440186,1.0,0.0,0.0,3.640209197998047,3.6402335166931152,8.841907401802018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.60498046875,0.0,1542.132568359375,1895.4371337890625,0.0,3859.84765625,0.9051190614700316,1.0,0.0,3.0,1.0,0.0
18193920,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7611581087112427,0.392052948474884,0.3587982356548309,298.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,1.0,0.856853187084198,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8252549171447754,0.5029250979423523,0.3555150032043457,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7879098653793335,0.4356492459774017,0.4185236096382141,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6037265658378601,0.1908603310585022,0.8928470611572266,284.8997497558594,284.95001220703125,301.5133972167969,292.2225341796875,298.43829345703125,297.2149963378906,284.9013366699219,1.0,0.6939943432807922,0.3795452117919922,0.3795452117919922,1.0,1.0,-3.4617037773132324,0.9842981696128844,2.477405548095703,0.2048582583665847,0.870404064655304,0.870404064655304,0.0,274.632080078125,268.0,58050.8671875,0.0,3988.158447265625,1.0,279.1567687988281,282.9662170410156,295.2541809082031,299.0162048339844,293.1499938964844,293.1499938964844,279.45001220703125,38657.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496543407440186,1.0,0.0,0.0,3.640209197998047,3.6402335166931152,8.841907401802018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.60498046875,0.0,1542.132568359375,1895.4371337890625,0.0,3859.84765625,0.9051190614700316,1.0,0.0,3.0,1.0,0.0
18193980,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7630189061164856,0.3925997316837311,0.3589284420013428,298.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9990000128746032,1.0,0.850856602191925,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8282859325408936,0.5057730078697205,0.3572179675102234,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7904126048088074,0.4369653463363647,0.4194552898406982,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6055600643157959,0.1913525462150573,0.8940243721008301,285.0032653808594,284.95001220703125,301.4964294433594,292.1883239746094,298.43115234375,297.2160339355469,285.0021057128906,1.0,0.6918998956680298,0.3787647783756256,0.3787647783756256,1.0,1.0,-3.4592530727386475,0.981124758720398,2.478128433227539,0.2025740593671798,0.9629807472229004,0.9629807472229004,0.0,271.8011169433594,271.0,57225.48046875,0.0,3965.243896484375,1.0,279.4422912597656,283.0931396484375,295.17156982421875,298.8186950683594,293.1499938964844,293.1499938964844,279.1499938964844,33567.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426517486572266,1.0,0.0,0.0,3.747793197631836,3.7478177547454834,9.372264457851998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.845703125,0.0,1626.0238037109375,1895.4371337890625,0.0,3796.52880859375,0.925624668598175,1.0,0.0,3.0,1.0,0.0
18194040,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7630189061164856,0.3925997316837311,0.3589284420013428,298.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9990000128746032,1.0,0.850856602191925,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8282859325408936,0.5057730078697205,0.3572179675102234,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7904126048088074,0.4369653463363647,0.4194552898406982,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6055600643157959,0.1913525462150573,0.8940243721008301,285.0032653808594,284.95001220703125,301.4964294433594,292.1883239746094,298.43115234375,297.2160339355469,285.0021057128906,1.0,0.6918998956680298,0.3787647783756256,0.3787647783756256,1.0,1.0,-3.4592530727386475,0.981124758720398,2.478128433227539,0.2025740593671798,0.9629807472229004,0.9629807472229004,0.0,271.8011169433594,271.0,57225.48046875,0.0,3965.243896484375,1.0,279.4422912597656,283.0931396484375,295.17156982421875,298.8186950683594,293.1499938964844,293.1499938964844,279.1499938964844,33567.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426517486572266,1.0,0.0,0.0,3.747793197631836,3.7478177547454834,9.372264457851998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.845703125,0.0,1626.0238037109375,1895.4371337890625,0.0,3796.52880859375,0.925624668598175,1.0,0.0,3.0,1.0,0.0
18194100,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7636181116104126,0.392460435628891,0.359026551246643,298.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,1.0,0.8490764498710632,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8294541835784912,0.5068011283874512,0.3580918610095978,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7913092374801636,0.4373337030410766,0.4199629127979278,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6062654256820679,0.1915351748466491,0.8950323462486267,284.8731384277344,284.95001220703125,301.4882202148437,292.1714172363281,298.4263916015625,297.2146301269531,284.870849609375,1.0,0.6918378472328186,0.3783745765686035,0.3783745765686035,1.0,1.0,-3.4600930213928223,0.9802338480949402,2.4798593521118164,0.2014146149158477,0.8724516034126282,0.8724516034126282,0.0,271.0248413085937,271.0,58091.2890625,0.0,3962.7958984375,1.0,279.19549560546875,282.939453125,295.20904541015625,299.0126647949219,293.1499938964844,293.1499938964844,279.1499938964844,37649.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493301510810852,1.0,0.0,0.0,3.7144834995269775,3.714508295059204,9.206406161865744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.2578125,0.0,1618.662353515625,1895.4371337890625,0.0,3856.925537109375,0.9187825322151184,1.0,0.0,3.0,1.0,0.0
18194160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7634592056274414,0.3921560943126678,0.3587600886821747,298.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,1.0,0.8489788174629211,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8299270868301392,0.5077025294303894,0.3587082028388977,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7914859056472778,0.4375573098659515,0.4201878309249878,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6064131855964661,0.1916289627552032,0.8955342769622803,284.8950500488281,284.95001220703125,301.4801940917969,292.1546630859375,298.4210510253906,297.21197509765625,284.8967590332031,1.0,0.6920207738876343,0.378056138753891,0.378056138753891,1.0,1.0,-3.461269855499268,0.9796491861343384,2.48162055015564,0.2006029039621353,0.8640120625495911,0.8640120625495911,0.0,271.0359191894531,274.0,57837.76953125,0.0,3965.835205078125,1.0,279.1571350097656,282.96600341796875,295.1818542480469,298.9322509765625,293.1499938964844,293.1499938964844,279.45001220703125,39048.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518081545829772,1.0,0.0,0.0,3.627106189727783,3.627130508422852,8.778368965067784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.259765625,0.0,1530.5159912109375,1895.4371337890625,0.0,3879.236572265625,0.9026130437850952,1.0,0.0,3.0,1.0,0.0
18194220,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7634972333908081,0.3927292227745056,0.3590112924575805,298.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,1.0,0.8494457006454468,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8311227560043335,0.5106822848320007,0.3605715334415436,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7920011878013611,0.4388734400272369,0.4212169349193573,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6068503260612488,0.1922622323036193,0.8978212475776672,285.0060119628906,284.95001220703125,301.4646911621094,292.1216735839844,298.41668701171875,297.2147216796875,285.0053405761719,1.0,0.6932212710380554,0.3774192333221435,0.3774192333221435,1.0,1.0,-3.4683547019958496,0.9800700545310974,2.4882848262786865,0.1994229257106781,0.9603471755981444,0.9603471755981444,0.0,271.5691223144531,277.0,57121.24609375,0.0,3986.905517578125,1.0,279.44219970703125,283.09869384765625,295.1019287109375,298.73748779296875,293.1499938964844,293.1499938964844,279.1499938964844,33546.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441158771514891,1.0,0.0,0.0,3.734671831130981,3.73469614982605,9.306752417614916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.642578125,0.0,1610.6412353515625,1895.4371337890625,0.0,3809.802001953125,0.9227179288864136,1.0,0.0,3.0,1.0,0.0
