time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194280,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7634972333908081,0.3927292227745056,0.3590112924575805,298.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,1.0,0.8494457006454468,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8311227560043335,0.5106822848320007,0.3605715334415436,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7920011878013611,0.4388734400272369,0.4212169349193573,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6068503260612488,0.1922622323036193,0.8978212475776672,285.0060119628906,284.95001220703125,301.4646911621094,292.1216735839844,298.41668701171875,297.2147216796875,285.0053405761719,1.0,0.6932212710380554,0.3774192333221435,0.3774192333221435,1.0,1.0,-3.4683547019958496,0.9800700545310974,2.4882848262786865,0.1994229257106781,0.9603471755981444,0.9603471755981444,0.0,271.5691223144531,277.0,57121.24609375,0.0,3986.905517578125,1.0,279.44219970703125,283.09869384765625,295.1019287109375,298.73748779296875,293.1499938964844,293.1499938964844,279.1499938964844,33546.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441158771514891,1.0,0.0,0.0,3.734671831130981,3.73469614982605,9.306752417614916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.642578125,0.0,1610.6412353515625,1895.4371337890625,0.0,3809.802001953125,0.9227179288864136,1.0,0.0,3.0,1.0,0.0
18194340,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7626184821128845,0.3922642767429352,0.3589213490486145,298.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,1.0,0.8521894812583923,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8314523100852966,0.5126974582672119,0.3621976375579834,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7916390299797058,0.4394281208515167,0.4220146536827087,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6066657304763794,0.1925476342439651,0.8999603390693665,284.8996276855469,284.95001220703125,301.45001220703125,292.08935546875,298.407958984375,297.2110290527344,284.9012451171875,1.0,0.6951247453689575,0.3767823576927185,0.3767823576927185,1.0,1.0,-3.477038145065308,0.981001913547516,2.4960362911224365,0.198525846004486,0.8660008907318115,0.8660008907318115,0.0,273.2204284667969,280.0,57860.9921875,0.0,4018.735107421875,1.0,279.1568603515625,282.9699401855469,295.1180725097656,298.8662414550781,293.1499938964844,293.1499938964844,279.45001220703125,38823.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953608214855194,1.0,0.0,0.0,3.62483024597168,3.624854326248169,8.767355552663503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.29345703125,0.0,1526.3238525390625,1895.4371337890625,0.0,3895.40869140625,0.901858925819397,1.0,0.0,3.0,1.0,0.0
18194400,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7626184821128845,0.3922642767429352,0.3589213490486145,298.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,1.0,0.8521894812583923,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8314523100852966,0.5126974582672119,0.3621976375579834,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7916390299797058,0.4394281208515167,0.4220146536827087,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6066657304763794,0.1925476342439651,0.8999603390693665,284.8996276855469,284.95001220703125,301.45001220703125,292.08935546875,298.407958984375,297.2110290527344,284.9012451171875,1.0,0.6951247453689575,0.3767823576927185,0.3767823576927185,1.0,1.0,-3.477038145065308,0.981001913547516,2.4960362911224365,0.198525846004486,0.8660008907318115,0.8660008907318115,0.0,273.2204284667969,280.0,57860.9921875,0.0,4018.735107421875,1.0,279.1568603515625,282.9699401855469,295.1180725097656,298.8662414550781,293.1499938964844,293.1499938964844,279.45001220703125,38823.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953608214855194,1.0,0.0,0.0,3.62483024597168,3.624854326248169,8.767355552663503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.29345703125,0.0,1526.3238525390625,1895.4371337890625,0.0,3895.40869140625,0.901858925819397,1.0,0.0,3.0,1.0,0.0
18194460,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7617912292480469,0.3927598297595978,0.3591590523719787,298.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,1.0,0.8555572032928467,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8318042159080505,0.5157047510147095,0.3641239702701568,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.791214644908905,0.4406579732894897,0.423020988702774,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6063326597213745,0.1930824965238571,0.902141273021698,285.00994873046875,284.95001220703125,301.4385986328125,292.0585327148437,298.40435791015625,297.2132568359375,285.0092468261719,1.0,0.6974362730979919,0.3760862350463867,0.3760862350463867,1.0,1.0,-3.4875197410583496,0.9823460578918456,2.505173683166504,0.1975275576114654,0.9646698236465454,0.9646698236465454,0.0,275.238037109375,268.0,57207.5234375,0.0,4057.496826171875,1.0,279.4421691894531,283.1008605957031,295.0406188964844,298.67919921875,293.1499938964844,293.1499938964844,279.1499938964844,33380.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463160634040833,1.0,0.0,0.0,3.738226175308228,3.738250494003296,9.324475627181528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.91015625,0.0,1613.481689453125,1895.4371337890625,0.0,3829.714599609375,0.9234088063240052,1.0,0.0,3.0,1.0,0.0
18194520,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7617912292480469,0.3927598297595978,0.3591590523719787,298.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,1.0,0.8555572032928467,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8318042159080505,0.5157047510147095,0.3641239702701568,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.791214644908905,0.4406579732894897,0.423020988702774,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6063326597213745,0.1930824965238571,0.902141273021698,285.00994873046875,284.95001220703125,301.4385986328125,292.0585327148437,298.40435791015625,297.2132568359375,285.0092468261719,1.0,0.6974362730979919,0.3760862350463867,0.3760862350463867,1.0,1.0,-3.4875197410583496,0.9823460578918456,2.505173683166504,0.1975275576114654,0.9646698236465454,0.9646698236465454,0.0,275.238037109375,268.0,57207.5234375,0.0,4057.496826171875,1.0,279.4421691894531,283.1008605957031,295.0406188964844,298.67919921875,293.1499938964844,293.1499938964844,279.1499938964844,33380.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463160634040833,1.0,0.0,0.0,3.738226175308228,3.738250494003296,9.324475627181528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.91015625,0.0,1613.481689453125,1895.4371337890625,0.0,3829.714599609375,0.9234088063240052,1.0,0.0,3.0,1.0,0.0
18194580,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7632865309715271,0.3921542465686798,0.3588150143623352,298.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,1.0,0.8496882319450378,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8346516489982605,0.5176620483398438,0.3656138479709625,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7934188842773438,0.4410550594329834,0.4235380589962005,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.608015775680542,0.1932156980037689,0.9028926491737366,284.8939514160156,284.95001220703125,301.4327697753906,292.0298767089844,298.3962707519531,297.208251953125,284.895263671875,1.0,0.6951199173927307,0.3753900825977325,0.3753900825977325,1.0,1.0,-3.483394384384156,0.978857159614563,2.504537343978882,0.1953882277011871,0.8636049628257751,0.8636049628257751,0.0,272.3969116210937,271.0,57809.80859375,0.0,4030.03369140625,1.0,279.15679931640625,282.9647216796875,295.0584716796875,298.80633544921875,293.1499938964844,293.1499938964844,279.45001220703125,39007.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955852508544922,1.0,0.0,0.0,3.626576662063599,3.626600980758667,8.77580589531135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.14892578125,0.0,1529.62255859375,1895.4371337890625,0.0,3915.530029296875,0.9022719860076904,1.0,0.0,3.0,1.0,0.0
18194640,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7632865309715271,0.3921542465686798,0.3588150143623352,298.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,1.0,0.8496882319450378,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8346516489982605,0.5176620483398438,0.3656138479709625,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7934188842773438,0.4410550594329834,0.4235380589962005,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.608015775680542,0.1932156980037689,0.9028926491737366,284.8939514160156,284.95001220703125,301.4327697753906,292.0298767089844,298.3962707519531,297.208251953125,284.895263671875,1.0,0.6951199173927307,0.3753900825977325,0.3753900825977325,1.0,1.0,-3.483394384384156,0.978857159614563,2.504537343978882,0.1953882277011871,0.8636049628257751,0.8636049628257751,0.0,272.3969116210937,271.0,57809.80859375,0.0,4030.03369140625,1.0,279.15679931640625,282.9647216796875,295.0584716796875,298.80633544921875,293.1499938964844,293.1499938964844,279.45001220703125,39007.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955852508544922,1.0,0.0,0.0,3.626576662063599,3.626600980758667,8.77580589531135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.14892578125,0.0,1529.62255859375,1895.4371337890625,0.0,3915.530029296875,0.9022719860076904,1.0,0.0,3.0,1.0,0.0
18194700,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.763629138469696,0.3922734558582306,0.3586306273937225,298.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,1.0,0.8481030464172363,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8356803059577942,0.5190883874893188,0.3663734793663025,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7940714359283447,0.4415400922298431,0.4237616062164306,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6084828972816467,0.1934193819761276,0.903147041797638,285.0101013183594,284.95001220703125,301.4317932128906,292.0163269042969,298.3949279785156,297.2086181640625,285.0116271972656,1.0,0.6948968768119812,0.3750420212745666,0.3750420212745666,1.0,1.0,-3.4827370643615723,0.9775936007499696,2.505143404006958,0.1941009610891342,0.9421697854995728,0.9421697854995728,0.0,271.6365966796875,271.0,56938.76953125,0.0,4023.8642578125,1.0,279.4009704589844,283.1041259765625,294.98760986328125,298.5766906738281,293.1499938964844,293.1499938964844,279.45001220703125,34444.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498942494392396,1.0,0.0,0.0,3.668187379837036,3.6682112216949454,8.978345249488484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.6376953125,0.0,1541.7979736328125,1895.4371337890625,0.0,3862.00927734375,0.909857213497162,1.0,0.0,3.0,1.0,0.0
18194760,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7640904784202576,0.3925637900829315,0.358847826719284,298.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,1.0,0.847074031829834,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8367613554000854,0.5206794738769531,0.3674440085887909,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7947536706924438,0.4421719014644623,0.4243076741695404,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6090368628501892,0.1937539875507354,0.9043568968772888,285.00311279296875,284.95001220703125,301.4320983886719,292.00323486328125,298.3955078125,297.210693359375,285.0020446777344,1.0,0.695064902305603,0.3747390508651733,0.3747390508651733,1.0,1.0,-3.4851555824279785,0.977458655834198,2.507697105407715,0.1934038698673248,0.9569995999336244,0.9569995999336244,0.0,271.2792663574219,274.0,57020.3671875,0.0,4027.9150390625,1.0,279.443115234375,283.0971984863281,294.9806213378906,298.6085205078125,293.1499938964844,293.1499938964844,279.1499938964844,33570.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476933479309082,1.0,0.0,0.0,3.731095790863037,3.731120347976685,9.288938827012316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.0703125,0.0,1606.697021484375,1895.4371337890625,0.0,3842.158203125,0.9216684103012084,1.0,0.0,3.0,1.0,0.0
18194820,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7636632323265076,0.3919809460639953,0.3586192727088928,298.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,1.0,0.8479622602462769,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8376660943031311,0.5227863192558289,0.369099885225296,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.79485684633255,0.4425573348999023,0.4249131977558136,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6092458367347717,0.1940165609121322,0.9061784148216248,284.899169921875,284.95001220703125,301.4362487792969,291.9784545898437,298.3922424316406,297.2073059082031,284.9007873535156,1.0,0.6961426138877869,0.3741330504417419,0.3741330504417419,1.0,1.0,-3.490861415863037,0.9774795770645142,2.5133817195892334,0.1922359615564346,0.8630616664886475,0.8630616664886475,0.0,271.9482421875,277.0,57718.30078125,0.0,4046.48388671875,1.0,279.1569519042969,282.971923828125,295.0042419433594,298.74053955078125,293.1499938964844,293.1499938964844,279.45001220703125,38925.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566196203231812,1.0,0.0,0.0,3.6140778064727774,3.614102125167847,8.715419426152948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.8984375,0.0,1515.24560546875,1895.4371337890625,0.0,3922.39599609375,0.8995633125305176,1.0,0.0,3.0,1.0,0.0
18194880,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7636632323265076,0.3919809460639953,0.3586192727088928,298.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,1.0,0.8479622602462769,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8376660943031311,0.5227863192558289,0.369099885225296,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.79485684633255,0.4425573348999023,0.4249131977558136,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6092458367347717,0.1940165609121322,0.9061784148216248,284.899169921875,284.95001220703125,301.4362487792969,291.9784545898437,298.3922424316406,297.2073059082031,284.9007873535156,1.0,0.6961426138877869,0.3741330504417419,0.3741330504417419,1.0,1.0,-3.490861415863037,0.9774795770645142,2.5133817195892334,0.1922359615564346,0.8630616664886475,0.8630616664886475,0.0,271.9482421875,277.0,57718.30078125,0.0,4046.48388671875,1.0,279.1569519042969,282.971923828125,295.0042419433594,298.74053955078125,293.1499938964844,293.1499938964844,279.45001220703125,38925.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566196203231812,1.0,0.0,0.0,3.6140778064727774,3.614102125167847,8.715419426152948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.8984375,0.0,1515.24560546875,1895.4371337890625,0.0,3922.39599609375,0.8995633125305176,1.0,0.0,3.0,1.0,0.0
18194940,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7630980014801025,0.3923471868038177,0.3587270677089691,298.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,1.0,0.8501131534576416,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.838455319404602,0.52602219581604,0.3711480498313904,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7946957945823669,0.4436157941818237,0.4257396161556244,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6091989874839783,0.1945628225803375,0.9082804918289183,285.009033203125,284.95001220703125,301.4448547363281,291.9554138183594,298.39508056640625,297.2103881835937,285.00836181640625,1.0,0.6979360580444336,0.3735270798206329,0.3735270798206329,1.0,1.0,-3.4995574951171875,0.9784756898880004,2.521081686019897,0.1912755817174911,0.9608833193778992,0.9608833193778992,0.0,273.323486328125,280.0,57063.93359375,0.0,4077.01318359375,1.0,279.4421081542969,283.1022033691406,294.93487548828125,298.5610046386719,293.1499938964844,293.1499938964844,279.1499938964844,33398.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487890601158142,1.0,0.0,0.0,3.727353096008301,3.727377414703369,9.270312375520008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.796875,0.0,1601.0657958984375,1895.4371337890625,0.0,3852.04638671875,0.920978307723999,1.0,0.0,3.0,1.0,0.0
18195000,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7630980014801025,0.3923471868038177,0.3587270677089691,298.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,1.0,0.8501131534576416,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.838455319404602,0.52602219581604,0.3711480498313904,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7946957945823669,0.4436157941818237,0.4257396161556244,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6091989874839783,0.1945628225803375,0.9082804918289183,285.009033203125,284.95001220703125,301.4448547363281,291.9554138183594,298.39508056640625,297.2103881835937,285.00836181640625,1.0,0.6979360580444336,0.3735270798206329,0.3735270798206329,1.0,1.0,-3.4995574951171875,0.9784756898880004,2.521081686019897,0.1912755817174911,0.9608833193778992,0.9608833193778992,0.0,273.323486328125,280.0,57063.93359375,0.0,4077.01318359375,1.0,279.4421081542969,283.1022033691406,294.93487548828125,298.5610046386719,293.1499938964844,293.1499938964844,279.1499938964844,33398.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487890601158142,1.0,0.0,0.0,3.727353096008301,3.727377414703369,9.270312375520008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.796875,0.0,1601.0657958984375,1895.4371337890625,0.0,3852.04638671875,0.920978307723999,1.0,0.0,3.0,1.0,0.0
18195060,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7617589831352234,0.3916588425636291,0.3584582805633545,298.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,1.0,0.8539973497390747,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8385399580001831,0.5282866358757019,0.3729637265205383,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7938069701194763,0.443880558013916,0.4262928962707519,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6086220145225525,0.1947274506092071,0.9100067615509032,284.9012756347656,284.95001220703125,301.4575500488281,291.9339599609375,298.393798828125,297.2065124511719,284.9028015136719,1.0,0.7001680135726929,0.3728431165218353,0.3728431165218353,1.0,1.0,-3.508836269378662,0.9794142246246338,2.5294220447540283,0.1902604103088379,0.8673741221427917,0.8673741221427917,0.0,275.52813720703125,268.0,57861.9765625,0.0,4114.14013671875,1.0,279.1568908691406,282.9706115722656,294.96246337890625,298.70513916015625,293.1499938964844,293.1499938964844,279.45001220703125,38659.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582489132881165,1.0,0.0,0.0,3.6244165897369385,3.624440670013428,8.765354664319602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.20068359375,0.0,1524.6475830078125,1895.4371337890625,0.0,3936.961181640625,0.9016289114952089,1.0,0.0,3.0,1.0,0.0
18195120,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7617589831352234,0.3916588425636291,0.3584582805633545,298.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,1.0,0.8539973497390747,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8385399580001831,0.5282866358757019,0.3729637265205383,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7938069701194763,0.443880558013916,0.4262928962707519,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6086220145225525,0.1947274506092071,0.9100067615509032,284.9012756347656,284.95001220703125,301.4575500488281,291.9339599609375,298.393798828125,297.2065124511719,284.9028015136719,1.0,0.7001680135726929,0.3728431165218353,0.3728431165218353,1.0,1.0,-3.508836269378662,0.9794142246246338,2.5294220447540283,0.1902604103088379,0.8673741221427917,0.8673741221427917,0.0,275.52813720703125,268.0,57861.9765625,0.0,4114.14013671875,1.0,279.1568908691406,282.9706115722656,294.96246337890625,298.70513916015625,293.1499938964844,293.1499938964844,279.45001220703125,38659.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582489132881165,1.0,0.0,0.0,3.6244165897369385,3.624440670013428,8.765354664319602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.20068359375,0.0,1524.6475830078125,1895.4371337890625,0.0,3936.961181640625,0.9016289114952089,1.0,0.0,3.0,1.0,0.0
18195180,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.763555109500885,0.3918816745281219,0.3583013117313385,298.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,1.0,0.8475721478462219,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8419296741485596,0.5315235257148743,0.3749260604381561,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7962056398391724,0.4447744190692901,0.4268207550048828,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6104277968406677,0.1951249092817306,0.910725712776184,285.0035705566406,284.95001220703125,301.4739685058594,291.9139709472656,298.3970031738281,297.2084655761719,285.00244140625,1.0,0.6977686882019043,0.3721591234207153,0.3721591234207153,1.0,1.0,-3.5047993659973145,0.9759894013404846,2.5288100242614746,0.1880460232496261,0.9595114588737488,0.9595114588737488,0.0,272.4354858398437,271.0,57057.51953125,0.0,4085.197265625,1.0,279.4421691894531,283.095703125,294.8939819335937,298.5229187011719,293.1499938964844,293.1499938964844,279.1499938964844,33523.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506106376647948,1.0,0.0,0.0,3.734065532684326,3.7340898513793945,9.303731189902464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.8662109375,0.0,1609.7679443359375,1895.4371337890625,0.0,3868.461669921875,0.9225125312805176,1.0,0.0,3.0,1.0,0.0
18195240,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.763555109500885,0.3918816745281219,0.3583013117313385,298.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,1.0,0.8475721478462219,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8419296741485596,0.5315235257148743,0.3749260604381561,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7962056398391724,0.4447744190692901,0.4268207550048828,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6104277968406677,0.1951249092817306,0.910725712776184,285.0035705566406,284.95001220703125,301.4739685058594,291.9139709472656,298.3970031738281,297.2084655761719,285.00244140625,1.0,0.6977686882019043,0.3721591234207153,0.3721591234207153,1.0,1.0,-3.5047993659973145,0.9759894013404846,2.5288100242614746,0.1880460232496261,0.9595114588737488,0.9595114588737488,0.0,272.4354858398437,271.0,57057.51953125,0.0,4085.197265625,1.0,279.4421691894531,283.095703125,294.8939819335937,298.5229187011719,293.1499938964844,293.1499938964844,279.1499938964844,33523.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506106376647948,1.0,0.0,0.0,3.734065532684326,3.7340898513793945,9.303731189902464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.8662109375,0.0,1609.7679443359375,1895.4371337890625,0.0,3868.461669921875,0.9225125312805176,1.0,0.0,3.0,1.0,0.0
18195300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7640897035598755,0.3915822505950928,0.3582503199577331,298.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,1.0,0.8456661701202393,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8432411551475525,0.5327277183532715,0.3759258985519409,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7970170974731445,0.4449284374713897,0.4271268248558044,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6110970377922058,0.1952569931745529,0.9115036129951476,284.8749694824219,284.95001220703125,301.4834899902344,291.9044494628906,298.3974609375,297.207275390625,284.8728332519531,1.0,0.6975840926170349,0.3718171417713165,0.3718171417713165,1.0,1.0,-3.5049405097961426,0.9749928712844848,2.529947757720948,0.1869196593761444,0.8702816367149353,0.8702816367149353,0.0,271.5726318359375,271.0,57934.84765625,0.0,4080.41796875,1.0,279.19580078125,282.94317626953125,294.9394226074219,298.7250061035156,293.1499938964844,293.1499938964844,279.1499938964844,37624.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570474624633788,1.0,0.0,0.0,3.701056957244873,3.7010817527771,9.139970984506364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.1025390625,0.0,1603.0384521484375,1895.4371337890625,0.0,3926.22314453125,0.9157671928405762,1.0,0.0,3.0,1.0,0.0
18195360,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7638591527938843,0.3911378085613251,0.3578490316867828,298.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,1.0,0.845487117767334,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8438226580619812,0.5338119864463806,0.3766635358333587,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7970889806747437,0.444936990737915,0.4271485805511474,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6112056970596313,0.1952996701002121,0.9117707014083862,284.8968811035156,284.95001220703125,301.4937744140625,291.895263671875,298.39727783203125,297.20458984375,284.89849853515625,1.0,0.6976580619812012,0.3715225756168365,0.3715225756168365,1.0,1.0,-3.5054759979248047,0.9742541313171388,2.531221866607666,0.1860835254192352,0.8625224828720093,0.8625224828720093,0.0,271.5174560546875,274.0,57695.56640625,0.0,4081.474853515625,1.0,279.1572570800781,282.96905517578125,294.9202575683594,298.6539611816406,293.1499938964844,293.1499938964844,279.45001220703125,38971.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95933336019516,1.0,0.0,0.0,3.6155288219451904,3.615553140640259,8.722419693185657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.53759765625,0.0,1517.1805419921875,1895.4371337890625,0.0,3946.64111328125,0.8999868631362915,1.0,0.0,3.0,1.0,0.0
18195420,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7637404203414917,0.3914053738117218,0.3578358292579651,298.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,1.0,0.8458520770072937,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8452240824699402,0.5371920466423035,0.3787972331047058,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7973731756210327,0.4458316266536712,0.4277771115303039,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6115411520004272,0.1958304643630981,0.9135916829109192,285.0069580078125,284.95001220703125,301.5166015625,291.8777770996094,298.4043884277344,297.2082214355469,285.0062866210937,1.0,0.6986730694770813,0.3709334433078766,0.3709334433078766,1.0,1.0,-3.511403560638428,0.9743748307228088,2.537028551101685,0.1848412156105041,0.9589573740959167,0.9589573740959167,0.0,271.9532165527344,277.0,57006.20703125,0.0,4099.3955078125,1.0,279.4421081542969,283.0999755859375,294.8553771972656,298.4761047363281,293.1499938964844,293.1499938964844,279.1499938964844,33474.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511157274246216,1.0,0.0,0.0,3.72579574584961,3.7258200645446777,9.262566891266032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.7998046875,0.0,1599.8563232421875,1895.4371337890625,0.0,3873.0078125,0.92067950963974,1.0,0.0,3.0,1.0,0.0
18195480,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7637404203414917,0.3914053738117218,0.3578358292579651,298.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,1.0,0.8458520770072937,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8452240824699402,0.5371920466423035,0.3787972331047058,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7973731756210327,0.4458316266536712,0.4277771115303039,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6115411520004272,0.1958304643630981,0.9135916829109192,285.0069580078125,284.95001220703125,301.5166015625,291.8777770996094,298.4043884277344,297.2082214355469,285.0062866210937,1.0,0.6986730694770813,0.3709334433078766,0.3709334433078766,1.0,1.0,-3.511403560638428,0.9743748307228088,2.537028551101685,0.1848412156105041,0.9589573740959167,0.9589573740959167,0.0,271.9532165527344,277.0,57006.20703125,0.0,4099.3955078125,1.0,279.4421081542969,283.0999755859375,294.8553771972656,298.4761047363281,293.1499938964844,293.1499938964844,279.1499938964844,33474.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511157274246216,1.0,0.0,0.0,3.72579574584961,3.7258200645446777,9.262566891266032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.7998046875,0.0,1599.8563232421875,1895.4371337890625,0.0,3873.0078125,0.92067950963974,1.0,0.0,3.0,1.0,0.0
18195540,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.762673556804657,0.3906625807285309,0.3574821054935455,298.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,1.0,0.8485872149467468,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8456881046295166,0.5395683646202087,0.3806770741939544,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.796747624874115,0.4459646344184875,0.4281800091266632,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6112369298934937,0.196006178855896,0.915246844291687,284.9009704589844,284.95001220703125,301.54205322265625,291.861328125,298.4068298339844,297.20440673828125,284.90252685546875,1.0,0.7004170417785645,0.3703443109989166,0.3703443109989166,1.0,1.0,-3.519007682800293,0.9750256538391112,2.5439820289611816,0.1838936805725097,0.8658586740493774,0.8658586740493774,0.0,273.5499572753906,280.0,57782.046875,0.0,4128.67724609375,1.0,279.15692138671875,282.970458984375,294.8882141113281,298.6237487792969,293.1499938964844,293.1499938964844,279.45001220703125,38725.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602445363998412,1.0,0.0,0.0,3.619544267654419,3.619568347930908,8.74180443588557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.716796875,0.0,1519.773193359375,1895.4371337890625,0.0,3954.76513671875,0.9006079435348511,1.0,0.0,3.0,1.0,0.0
18195600,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.762673556804657,0.3906625807285309,0.3574821054935455,298.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,1.0,0.8485872149467468,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8456881046295166,0.5395683646202087,0.3806770741939544,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.796747624874115,0.4459646344184875,0.4281800091266632,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6112369298934937,0.196006178855896,0.915246844291687,284.9009704589844,284.95001220703125,301.54205322265625,291.861328125,298.4068298339844,297.20440673828125,284.90252685546875,1.0,0.7004170417785645,0.3703443109989166,0.3703443109989166,1.0,1.0,-3.519007682800293,0.9750256538391112,2.5439820289611816,0.1838936805725097,0.8658586740493774,0.8658586740493774,0.0,273.5499572753906,280.0,57782.046875,0.0,4128.67724609375,1.0,279.15692138671875,282.970458984375,294.8882141113281,298.6237487792969,293.1499938964844,293.1499938964844,279.45001220703125,38725.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602445363998412,1.0,0.0,0.0,3.619544267654419,3.619568347930908,8.74180443588557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.716796875,0.0,1519.773193359375,1895.4371337890625,0.0,3954.76513671875,0.9006079435348511,1.0,0.0,3.0,1.0,0.0
18195660,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7616686820983887,0.3908778727054596,0.3574797213077545,298.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,1.0,0.8519717454910278,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8461683392524719,0.5429790019989014,0.382875919342041,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7960551381111145,0.4467903077602386,0.4288000762462616,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6107783913612366,0.1964339017868042,0.9169428944587708,285.0111389160156,284.95001220703125,301.56982421875,291.84576416015625,298.41485595703125,297.2074890136719,285.01043701171875,1.0,0.7025874257087708,0.369697630405426,0.369697630405426,1.0,1.0,-3.528501033782959,0.976112961769104,2.552387952804565,0.1828507930040359,0.96511709690094,0.96511709690094,0.0,275.5283203125,283.0,57153.578125,0.0,4165.30908203125,1.0,279.442138671875,283.100341796875,294.8258361816406,298.4538879394531,293.1499938964844,293.1499938964844,279.1499938964844,33311.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952542781829834,1.0,0.0,0.0,3.735253095626831,3.7352774143218994,9.309649726674252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.18359375,0.0,1609.51513671875,1895.4371337890625,0.0,3885.84033203125,0.9227004647254944,1.0,0.0,3.0,1.0,0.0
18195720,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7616686820983887,0.3908778727054596,0.3574797213077545,298.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,1.0,0.8519717454910278,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8461683392524719,0.5429790019989014,0.382875919342041,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7960551381111145,0.4467903077602386,0.4288000762462616,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6107783913612366,0.1964339017868042,0.9169428944587708,285.0111389160156,284.95001220703125,301.56982421875,291.84576416015625,298.41485595703125,297.2074890136719,285.01043701171875,1.0,0.7025874257087708,0.369697630405426,0.369697630405426,1.0,1.0,-3.528501033782959,0.976112961769104,2.552387952804565,0.1828507930040359,0.96511709690094,0.96511709690094,0.0,275.5283203125,283.0,57153.578125,0.0,4165.30908203125,1.0,279.442138671875,283.100341796875,294.8258361816406,298.4538879394531,293.1499938964844,293.1499938964844,279.1499938964844,33311.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952542781829834,1.0,0.0,0.0,3.735253095626831,3.7352774143218994,9.309649726674252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.18359375,0.0,1609.51513671875,1895.4371337890625,0.0,3885.84033203125,0.9227004647254944,1.0,0.0,3.0,1.0,0.0
18195780,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7600190043449402,0.3900573849678039,0.3570980429649353,298.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,1.0,0.8566786646842957,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8460192084312439,0.5453363060951233,0.3847787082195282,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7947810292243958,0.4468323290348053,0.4291617274284363,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6098767518997192,0.1964664310216903,0.9181658625602722,284.9009094238281,284.95001220703125,301.5994873046875,291.8310241699219,298.4176330566406,297.2027587890625,284.9024353027344,1.0,0.7050103545188904,0.3690509796142578,0.3690509796142578,1.0,1.0,-3.537903547286988,0.9771477580070496,2.560755968093872,0.1819032132625579,0.8706548810005188,0.8706548810005188,0.0,278.1231384277344,271.0,57992.49609375,0.0,4205.59033203125,1.0,279.15679931640625,282.9653625488281,294.8601379394531,298.60760498046875,293.1499938964844,293.1499938964844,279.45001220703125,38565.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621145725250244,1.0,0.0,0.0,3.637503862380981,3.63752818107605,8.828769750834908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.3564453125,0.0,1538.4388427734375,1895.4371337890625,0.0,3971.4130859375,0.9044403433799744,1.0,0.0,3.0,1.0,0.0
18195840,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7600190043449402,0.3900573849678039,0.3570980429649353,298.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,1.0,0.8566786646842957,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8460192084312439,0.5453363060951233,0.3847787082195282,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7947810292243958,0.4468323290348053,0.4291617274284363,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6098767518997192,0.1964664310216903,0.9181658625602722,284.9009094238281,284.95001220703125,301.5994873046875,291.8310241699219,298.4176330566406,297.2027587890625,284.9024353027344,1.0,0.7050103545188904,0.3690509796142578,0.3690509796142578,1.0,1.0,-3.537903547286988,0.9771477580070496,2.560755968093872,0.1819032132625579,0.8706548810005188,0.8706548810005188,0.0,278.1231384277344,271.0,57992.49609375,0.0,4205.59033203125,1.0,279.15679931640625,282.9653625488281,294.8601379394531,298.60760498046875,293.1499938964844,293.1499938964844,279.45001220703125,38565.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621145725250244,1.0,0.0,0.0,3.637503862380981,3.63752818107605,8.828769750834908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.3564453125,0.0,1538.4388427734375,1895.4371337890625,0.0,3971.4130859375,0.9044403433799744,1.0,0.0,3.0,1.0,0.0
18195900,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.760256290435791,0.390038400888443,0.3568155169486999,298.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,1.0,0.8551892638206482,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8471179604530334,0.5469430088996887,0.3856729567050934,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7952858805656433,0.4471107721328735,0.4292088449001312,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6102192401885986,0.1965456306934356,0.9180231094360352,285.0151672363281,284.95001220703125,301.61492919921875,291.8238830566406,298.4207458496094,297.20294189453125,285.0164794921875,1.0,0.704221248626709,0.3687276244163513,0.3687276244163513,1.0,1.0,-3.5367488861083984,0.9757633209228516,2.560985565185547,0.1809955835342407,0.9502190947532654,0.9502190947532654,0.0,277.4003295898437,271.0,57144.828125,0.0,4198.18359375,1.0,279.4013366699219,283.10137939453125,294.7972106933594,298.3921813964844,293.1499938964844,293.1499938964844,279.45001220703125,34178.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564452171325684,1.0,0.0,0.0,3.684725999832153,3.6847500801086426,9.059489229912288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.837890625,0.0,1558.3905029296875,1895.4371337890625,0.0,3920.835693359375,0.9132702350616456,1.0,0.0,3.0,1.0,0.0
18195960,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7615623474121094,0.3901568055152893,0.35683473944664,298.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9990000128746032,1.0,0.85079425573349,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8493239283561707,0.5486862659454346,0.3868142962455749,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7968763113021851,0.4475265443325043,0.4294956922531128,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6114020347595215,0.1967362314462661,0.9183330535888672,285.0048522949219,284.95001220703125,301.6307067871094,291.8169250488281,298.4248352050781,297.2046813964844,285.0033874511719,1.0,0.7026901841163635,0.3683891296386719,0.3683891296386719,1.0,1.0,-3.5335803031921387,0.973691999912262,2.559888362884521,0.1797157526016235,0.9640533924102784,0.9640533924102784,0.0,275.252197265625,274.0,57183.9921875,0.0,4176.91943359375,1.0,279.4432373046875,283.09161376953125,294.79595947265625,298.4302978515625,293.1499938964844,293.1499938964844,279.1499938964844,33449.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543986916542052,1.0,0.0,0.0,3.7482693195343018,3.74829363822937,9.374645060233888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.3017578125,0.0,1625.6719970703125,1895.4371337890625,0.0,3902.501220703125,0.9254321455955504,1.0,0.0,3.0,1.0,0.0
18196020,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7616952061653137,0.3893060386180877,0.3562955856323242,298.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,1.0,0.8490602374076843,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8511597514152527,0.551047146320343,0.3886208534240722,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7975407242774963,0.4475024044513702,0.4296625554561615,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6119639873504639,0.1967891603708267,0.9188740849494934,284.8956604003906,284.95001220703125,301.66314697265625,291.8033447265625,298.42791748046875,297.2002868652344,284.8972473144531,1.0,0.702597439289093,0.3677120804786682,0.3677120804786682,1.0,1.0,-3.5338587760925293,0.9716894030570984,2.562169313430786,0.1775660514831543,0.8654489517211914,0.8654489517211914,0.0,274.4711303710937,277.0,57845.359375,0.0,4172.96484375,1.0,279.15679931640625,282.962158203125,294.8284912109375,298.5689392089844,293.1499938964844,293.1499938964844,279.45001220703125,38979.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631854295730592,1.0,0.0,0.0,3.631028413772583,3.6310527324676514,8.7973643303485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.06005859375,0.0,1534.341552734375,1895.4371337890625,0.0,3980.9296875,0.903317093849182,1.0,0.0,3.0,1.0,0.0
18196080,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7616952061653137,0.3893060386180877,0.3562955856323242,298.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,1.0,0.8490602374076843,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8511597514152527,0.551047146320343,0.3886208534240722,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7975407242774963,0.4475024044513702,0.4296625554561615,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6119639873504639,0.1967891603708267,0.9188740849494934,284.8956604003906,284.95001220703125,301.66314697265625,291.8033447265625,298.42791748046875,297.2002868652344,284.8972473144531,1.0,0.702597439289093,0.3677120804786682,0.3677120804786682,1.0,1.0,-3.5338587760925293,0.9716894030570984,2.562169313430786,0.1775660514831543,0.8654489517211914,0.8654489517211914,0.0,274.4711303710937,277.0,57845.359375,0.0,4172.96484375,1.0,279.15679931640625,282.962158203125,294.8284912109375,298.5689392089844,293.1499938964844,293.1499938964844,279.45001220703125,38979.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631854295730592,1.0,0.0,0.0,3.631028413772583,3.6310527324676514,8.7973643303485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.06005859375,0.0,1534.341552734375,1895.4371337890625,0.0,3980.9296875,0.903317093849182,1.0,0.0,3.0,1.0,0.0
