time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196140,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7614492177963257,0.3894849121570587,0.356201171875,298.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,1.0,0.8496658802032471,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8525192737579346,0.5545313954353333,0.3908214569091797,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7976444959640503,0.4482358694076538,0.4301321506500244,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6121187806129456,0.1972097754478454,0.9201987385749816,285.0075378417969,284.95001220703125,301.6964416503906,291.7901916503906,298.4374389648437,297.2040100097656,285.00689697265625,1.0,0.703589677810669,0.3670350611209869,0.3670350611209869,1.0,1.0,-3.539270162582397,0.9713344573974608,2.5679357051849365,0.1759483218193054,0.9629954099655152,0.9629954099655152,0.0,274.9942932128906,280.0,57140.31640625,0.0,4190.32080078125,1.0,279.44219970703125,283.0951538085937,294.767333984375,298.394287109375,293.1499938964844,293.1499938964844,279.1499938964844,33497.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548547863960266,1.0,0.0,0.0,3.739567518234253,3.739592075347901,9.331168939752388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.796875,0.0,1615.933837890625,1895.4371337890625,0.0,3906.590576171875,0.923802375793457,1.0,0.0,3.0,1.0,0.0
18196200,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7614492177963257,0.3894849121570587,0.356201171875,298.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,1.0,0.8496658802032471,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8525192737579346,0.5545313954353333,0.3908214569091797,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7976444959640503,0.4482358694076538,0.4301321506500244,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6121187806129456,0.1972097754478454,0.9201987385749816,285.0075378417969,284.95001220703125,301.6964416503906,291.7901916503906,298.4374389648437,297.2040100097656,285.00689697265625,1.0,0.703589677810669,0.3670350611209869,0.3670350611209869,1.0,1.0,-3.539270162582397,0.9713344573974608,2.5679357051849365,0.1759483218193054,0.9629954099655152,0.9629954099655152,0.0,274.9942932128906,280.0,57140.31640625,0.0,4190.32080078125,1.0,279.44219970703125,283.0951538085937,294.767333984375,298.394287109375,293.1499938964844,293.1499938964844,279.1499938964844,33497.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548547863960266,1.0,0.0,0.0,3.739567518234253,3.739592075347901,9.331168939752388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.796875,0.0,1615.933837890625,1895.4371337890625,0.0,3906.590576171875,0.923802375793457,1.0,0.0,3.0,1.0,0.0
18196260,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7603049278259277,0.3886714577674866,0.3557845652103424,298.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,1.0,0.8525526523590088,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8529447913169861,0.5569677948951721,0.392753392457962,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7968884706497192,0.4482249319553375,0.4304024875164032,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6116745471954346,0.1972815096378326,0.9214029312133788,284.9000549316406,284.95001220703125,301.73016357421875,291.77734375,298.44207763671875,297.2000427246094,284.901611328125,1.0,0.705287754535675,0.3665041029453277,0.3665041029453277,1.0,1.0,-3.546342372894287,0.9719386100769044,2.574403762817383,0.1750587970018386,0.8688365817070007,0.8688365817070007,0.0,276.6430358886719,283.0,57931.390625,0.0,4218.890625,1.0,279.15679931640625,282.9638366699219,294.8039855957031,298.5467224121094,293.1499938964844,293.1499938964844,279.45001220703125,38715.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963930368423462,1.0,0.0,0.0,3.6350386142730713,3.63506293296814,8.816806484901463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.189453125,0.0,1536.8177490234375,1895.4371337890625,0.0,3987.54345703125,0.904023289680481,1.0,0.0,3.0,1.0,0.0
18196320,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7603049278259277,0.3886714577674866,0.3557845652103424,298.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,1.0,0.8525526523590088,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8529447913169861,0.5569677948951721,0.392753392457962,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7968884706497192,0.4482249319553375,0.4304024875164032,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6116745471954346,0.1972815096378326,0.9214029312133788,284.9000549316406,284.95001220703125,301.73016357421875,291.77734375,298.44207763671875,297.2000427246094,284.901611328125,1.0,0.705287754535675,0.3665041029453277,0.3665041029453277,1.0,1.0,-3.546342372894287,0.9719386100769044,2.574403762817383,0.1750587970018386,0.8688365817070007,0.8688365817070007,0.0,276.6430358886719,283.0,57931.390625,0.0,4218.890625,1.0,279.15679931640625,282.9638366699219,294.8039855957031,298.5467224121094,293.1499938964844,293.1499938964844,279.45001220703125,38715.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963930368423462,1.0,0.0,0.0,3.6350386142730713,3.63506293296814,8.816806484901463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.189453125,0.0,1536.8177490234375,1895.4371337890625,0.0,3987.54345703125,0.904023289680481,1.0,0.0,3.0,1.0,0.0
18196380,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7592490315437317,0.3888303637504577,0.3557290136814117,298.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,1.0,0.8560304641723633,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8534005284309387,0.560461163520813,0.395005315542221,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7960955500602722,0.4489360153675079,0.4309066534042358,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6110956072807312,0.1976148933172226,0.9226685762405396,285.0118103027344,284.95001220703125,301.7640380859375,291.7646484375,298.45220947265625,297.20343017578125,285.0111083984375,1.0,0.7073981761932373,0.3659731447696686,0.3659731447696686,1.0,1.0,-3.555290937423706,0.9731574654579164,2.5821332931518555,0.1742504984140396,0.969117283821106,0.969117283821106,0.0,278.6483459472656,271.0,57284.5078125,0.0,4254.70361328125,1.0,279.4422607421875,283.0954895019531,294.7442932128906,298.3788452148437,293.1499938964844,293.1499938964844,279.1499938964844,33340.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561477303504944,1.0,0.0,0.0,3.7488698959350586,3.748894214630127,9.377649234920682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.375,0.0,1625.53564453125,1895.4371337890625,0.0,3918.1728515625,0.9257935881614684,1.0,0.0,3.0,1.0,0.0
18196440,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7592490315437317,0.3888303637504577,0.3557290136814117,298.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,1.0,0.8560304641723633,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8534005284309387,0.560461163520813,0.395005315542221,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7960955500602722,0.4489360153675079,0.4309066534042358,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6110956072807312,0.1976148933172226,0.9226685762405396,285.0118103027344,284.95001220703125,301.7640380859375,291.7646484375,298.45220947265625,297.20343017578125,285.0111083984375,1.0,0.7073981761932373,0.3659731447696686,0.3659731447696686,1.0,1.0,-3.555290937423706,0.9731574654579164,2.5821332931518555,0.1742504984140396,0.969117283821106,0.969117283821106,0.0,278.6483459472656,271.0,57284.5078125,0.0,4254.70361328125,1.0,279.4422607421875,283.0954895019531,294.7442932128906,298.3788452148437,293.1499938964844,293.1499938964844,279.1499938964844,33340.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561477303504944,1.0,0.0,0.0,3.7488698959350586,3.748894214630127,9.377649234920682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.375,0.0,1625.53564453125,1895.4371337890625,0.0,3918.1728515625,0.9257935881614684,1.0,0.0,3.0,1.0,0.0
18196500,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7597864866256714,0.3884707987308502,0.3556362688541412,298.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,1.0,0.8539661169052124,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.854820966720581,0.5617250800132751,0.3960731029510498,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7968943119049072,0.4489800333976745,0.4311253130435943,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.6117193102836609,0.1976419389247894,0.9231237769126892,284.88055419921875,284.95001220703125,301.7809143066406,291.7583312988281,298.4544372558594,297.20172119140625,284.8777160644531,1.0,0.7065755724906921,0.365707665681839,0.365707665681839,1.0,1.0,-3.5548136234283447,0.9721630215644836,2.5826504230499268,0.1736481487751007,0.8808966279029846,0.8808966279029846,0.0,277.69879150390625,271.0,58233.90625,0.0,4247.65625,1.0,279.1953430175781,282.93756103515625,294.7950439453125,298.59326171875,293.1499938964844,293.1499938964844,279.1499938964844,37128.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628647565841676,1.0,0.0,0.0,3.726826667785645,3.726851463317871,9.267693599213088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.794921875,0.0,1628.957763671875,1895.4371337890625,0.0,3978.0810546875,0.9212782382965088,1.0,0.0,3.0,1.0,0.0
18196560,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7605077624320984,0.3879323303699493,0.3551066815853119,298.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,1.0,0.8502393364906311,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8565405607223511,0.5628073811531067,0.3967803418636322,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7979865670204163,0.4488390982151031,0.4309606552124023,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6125121116638184,0.1975454837083816,0.9225287437438964,284.89404296875,284.95001220703125,301.79766845703125,291.75201416015625,298.454833984375,297.1981506347656,284.89532470703125,1.0,0.7048934698104858,0.3653795421123504,0.3653795421123504,1.0,1.0,-3.549638509750366,0.9694888591766356,2.5801496505737305,0.172254592180252,0.8677674531936646,0.8677674531936646,0.0,275.7654113769531,274.0,57941.0390625,0.0,4222.259765625,1.0,279.15704345703125,282.956298828125,294.7794189453125,298.5270690917969,293.1499938964844,293.1499938964844,279.45001220703125,38856.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654443264007568,1.0,0.0,0.0,3.643131494522095,3.643155813217163,8.856109161570203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.22119140625,0.0,1546.8712158203125,1895.4371337890625,0.0,4000.9658203125,0.9058915972709656,1.0,0.0,3.0,1.0,0.0
18196620,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7611124515533447,0.3880657255649566,0.3549055159091949,298.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,1.0,0.847710907459259,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8588871359825134,0.5662731528282166,0.3989157080650329,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7990175485610962,0.4495062232017517,0.4312993288040161,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6132778525352478,0.197892963886261,0.9231351017951964,285.0043640136719,284.95001220703125,301.8306579589844,291.7393798828125,298.4638061523437,297.20172119140625,285.0036926269531,1.0,0.7046680450439453,0.3647233247756958,0.3647233247756958,1.0,1.0,-3.5500378608703613,0.967581570148468,2.582456111907959,0.1700294911861419,0.962386190891266,0.962386190891266,0.0,274.62139892578125,277.0,57144.69921875,0.0,4216.41943359375,1.0,279.4422912597656,283.0898742675781,294.7162170410156,298.344482421875,293.1499938964844,293.1499938964844,279.1499938964844,33616.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570656418800354,1.0,0.0,0.0,3.7453088760375977,3.745333433151245,9.359843033962534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.529296875,0.0,1623.5152587890625,1895.4371337890625,0.0,3926.385986328125,0.9251594543457032,1.0,0.0,3.0,1.0,0.0
18196680,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7611124515533447,0.3880657255649566,0.3549055159091949,298.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,1.0,0.847710907459259,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8588871359825134,0.5662731528282166,0.3989157080650329,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7990175485610962,0.4495062232017517,0.4312993288040161,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6132778525352478,0.197892963886261,0.9231351017951964,285.0043640136719,284.95001220703125,301.8306579589844,291.7393798828125,298.4638061523437,297.20172119140625,285.0036926269531,1.0,0.7046680450439453,0.3647233247756958,0.3647233247756958,1.0,1.0,-3.5500378608703613,0.967581570148468,2.582456111907959,0.1700294911861419,0.962386190891266,0.962386190891266,0.0,274.62139892578125,277.0,57144.69921875,0.0,4216.41943359375,1.0,279.4422912597656,283.0898742675781,294.7162170410156,298.344482421875,293.1499938964844,293.1499938964844,279.1499938964844,33616.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570656418800354,1.0,0.0,0.0,3.7453088760375977,3.745333433151245,9.359843033962534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.529296875,0.0,1623.5152587890625,1895.4371337890625,0.0,3926.385986328125,0.9251594543457032,1.0,0.0,3.0,1.0,0.0
18196740,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7604935169219971,0.3872598111629486,0.3544534742832184,298.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,1.0,0.8487235307693481,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8598966002464294,0.5687103867530823,0.4008205831050873,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7988188862800598,0.4494660198688507,0.4315015971660614,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6132479310035706,0.1979620605707168,0.9241060018539428,284.89813232421875,284.95001220703125,301.8627014160156,291.7265625,298.4674072265625,297.1980285644531,284.8996887207031,1.0,0.7055805325508118,0.3640671372413635,0.3640671372413635,1.0,1.0,-3.554415941238404,0.9669299721717834,2.5874860286712646,0.1684499531984329,0.8671859502792358,0.8671859502792358,0.0,275.2880249023437,280.0,57878.66015625,0.0,4232.0283203125,1.0,279.15679931640625,282.9610290527344,294.7518005371094,298.4914855957031,293.1499938964844,293.1499938964844,279.45001220703125,38872.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965832769870758,1.0,0.0,0.0,3.6342694759368896,3.634293794631958,8.813076419755816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.41455078125,0.0,1537.13525390625,1895.4371337890625,0.0,4004.40576171875,0.9039736390113832,1.0,0.0,3.0,1.0,0.0
18196800,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7604935169219971,0.3872598111629486,0.3544534742832184,298.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,1.0,0.8487235307693481,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8598966002464294,0.5687103867530823,0.4008205831050873,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7988188862800598,0.4494660198688507,0.4315015971660614,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6132479310035706,0.1979620605707168,0.9241060018539428,284.89813232421875,284.95001220703125,301.8627014160156,291.7265625,298.4674072265625,297.1980285644531,284.8996887207031,1.0,0.7055805325508118,0.3640671372413635,0.3640671372413635,1.0,1.0,-3.554415941238404,0.9669299721717834,2.5874860286712646,0.1684499531984329,0.8671859502792358,0.8671859502792358,0.0,275.2880249023437,280.0,57878.66015625,0.0,4232.0283203125,1.0,279.15679931640625,282.9610290527344,294.7518005371094,298.4914855957031,293.1499938964844,293.1499938964844,279.45001220703125,38872.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965832769870758,1.0,0.0,0.0,3.6342694759368896,3.634293794631958,8.813076419755816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.41455078125,0.0,1537.13525390625,1895.4371337890625,0.0,4004.40576171875,0.9039736390113832,1.0,0.0,3.0,1.0,0.0
18196860,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7597910165786743,0.3874415159225464,0.3543969988822937,298.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9990000128746032,1.0,0.8509749174118042,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8607364892959595,0.5722367167472839,0.4030757844448089,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7983917593955994,0.4501674473285675,0.4319722056388855,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6129782795906067,0.1983233839273452,0.9253692030906676,285.0101623535156,284.95001220703125,301.8934020996094,291.7135009765625,298.47705078125,297.2019958496094,285.0094909667969,1.0,0.7072111964225769,0.363577663898468,0.363577663898468,1.0,1.0,-3.561847448348999,0.967756450176239,2.5940911769866943,0.1675596088171005,0.9665001034736632,0.9665001034736632,0.0,276.6556091308594,283.0,57203.234375,0.0,4260.03173828125,1.0,279.4422302246094,283.0935363769531,294.6918334960937,298.3210754394531,293.1499938964844,293.1499938964844,279.1499938964844,33418.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577686190605164,1.0,0.0,0.0,3.745470762252808,3.745495319366455,9.360651915812924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.03515625,0.0,1622.180908203125,1895.4371337890625,0.0,3932.670166015625,0.9250841736793518,1.0,0.0,3.0,1.0,0.0
18196920,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7597910165786743,0.3874415159225464,0.3543969988822937,298.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9990000128746032,1.0,0.8509749174118042,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8607364892959595,0.5722367167472839,0.4030757844448089,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7983917593955994,0.4501674473285675,0.4319722056388855,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6129782795906067,0.1983233839273452,0.9253692030906676,285.0101623535156,284.95001220703125,301.8934020996094,291.7135009765625,298.47705078125,297.2019958496094,285.0094909667969,1.0,0.7072111964225769,0.363577663898468,0.363577663898468,1.0,1.0,-3.561847448348999,0.967756450176239,2.5940911769866943,0.1675596088171005,0.9665001034736632,0.9665001034736632,0.0,276.6556091308594,283.0,57203.234375,0.0,4260.03173828125,1.0,279.4422302246094,283.0935363769531,294.6918334960937,298.3210754394531,293.1499938964844,293.1499938964844,279.1499938964844,33418.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577686190605164,1.0,0.0,0.0,3.745470762252808,3.745495319366455,9.360651915812924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.03515625,0.0,1622.180908203125,1895.4371337890625,0.0,3932.670166015625,0.9250841736793518,1.0,0.0,3.0,1.0,0.0
18196980,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7583392858505249,0.38661590218544,0.353992611169815,298.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,1.0,0.8549718856811523,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8607652187347412,0.5746358036994934,0.4050098955631256,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7972686290740967,0.4501106739044189,0.4322241842746734,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.612193763256073,0.1982977390289306,0.9262719750404358,284.90008544921875,284.95001220703125,301.9223937988281,291.7001037597656,298.480224609375,297.1976623535156,284.901611328125,1.0,0.7092816829681396,0.3630882203578949,0.3630882203578949,1.0,1.0,-3.569889068603516,0.9687809944152832,2.6011080741882324,0.166864812374115,0.8716025352478027,0.8716025352478027,0.0,278.8610534667969,271.0,58029.328125,0.0,4294.8583984375,1.0,279.15673828125,282.95904541015625,294.72833251953125,298.47613525390625,293.1499938964844,293.1499938964844,279.45001220703125,38627.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967160940170288,1.0,0.0,0.0,3.645730018615722,3.64575457572937,8.868748295753903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.06787109375,0.0,1548.0615234375,1895.4371337890625,0.0,4016.15625,0.9063106179237366,1.0,0.0,3.0,1.0,0.0
18197040,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7583392858505249,0.38661590218544,0.353992611169815,298.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,1.0,0.8549718856811523,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8607652187347412,0.5746358036994934,0.4050098955631256,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7972686290740967,0.4501106739044189,0.4322241842746734,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.612193763256073,0.1982977390289306,0.9262719750404358,284.90008544921875,284.95001220703125,301.9223937988281,291.7001037597656,298.480224609375,297.1976623535156,284.901611328125,1.0,0.7092816829681396,0.3630882203578949,0.3630882203578949,1.0,1.0,-3.569889068603516,0.9687809944152832,2.6011080741882324,0.166864812374115,0.8716025352478027,0.8716025352478027,0.0,278.8610534667969,271.0,58029.328125,0.0,4294.8583984375,1.0,279.15673828125,282.95904541015625,294.72833251953125,298.47613525390625,293.1499938964844,293.1499938964844,279.45001220703125,38627.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967160940170288,1.0,0.0,0.0,3.645730018615722,3.64575457572937,8.868748295753903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.06787109375,0.0,1548.0615234375,1895.4371337890625,0.0,4016.15625,0.9063106179237366,1.0,0.0,3.0,1.0,0.0
18197100,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7586441040039062,0.3865943551063537,0.3537050187587738,298.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,1.0,0.8532302379608154,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8619825839996338,0.5762777328491211,0.4059175252914428,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7978276610374451,0.4503490030765533,0.4322256743907928,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6125583648681641,0.1983481496572494,0.925976574420929,285.0146484375,284.95001220703125,301.9361572265625,291.6932373046875,298.48321533203125,297.1981506347656,285.0159606933594,1.0,0.7083644866943359,0.3628434836864471,0.3628434836864471,1.0,1.0,-3.568202257156372,0.9674667119979858,2.6007354259490967,0.1661284416913986,0.9511746168136596,0.9511746168136596,0.0,277.9980773925781,271.0,57164.44921875,0.0,4285.09130859375,1.0,279.4015197753906,283.0956726074219,294.66583251953125,298.2605285644531,293.1499938964844,293.1499938964844,279.45001220703125,34240.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961431086063385,1.0,0.0,0.0,3.6917691230773926,3.691793203353882,9.094154620470364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.6435546875,0.0,1566.821533203125,1895.4371337890625,0.0,3965.33251953125,0.9148895740509032,1.0,0.0,3.0,1.0,0.0
18197160,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.760002613067627,0.3867102861404419,0.3537180721759796,298.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9990000128746032,1.0,0.8486258387565613,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8643494844436646,0.5780496001243591,0.4070796370506286,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7994673252105713,0.4507295787334442,0.4324738681316376,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6137328147888184,0.198510393500328,0.926142692565918,285.0047302246094,284.95001220703125,301.9493408203125,291.6862487792969,298.4867858886719,297.20025634765625,285.0032653808594,1.0,0.70673006772995,0.3625319600105285,0.3625319600105285,1.0,1.0,-3.564579486846924,0.965347409248352,2.5992321968078613,0.1648833155632019,0.9651580452919006,0.9651580452919006,0.0,275.7357177734375,274.0,57194.89453125,0.0,4261.68310546875,1.0,279.4432983398437,283.08642578125,294.6647033691406,298.2982177734375,293.1499938964844,293.1499938964844,279.1499938964844,33499.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593320488929749,1.0,0.0,0.0,3.754363059997559,3.754387617111206,9.405151786268108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.0576171875,0.0,1633.1591796875,1895.4371337890625,0.0,3946.62939453125,0.9268433451652528,1.0,0.0,3.0,1.0,0.0
18197220,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7602089047431946,0.3858709931373596,0.3531811833381653,298.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,1.0,0.8466392159461975,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.86629718542099,0.5803889632225037,0.4088814556598663,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.800172746181488,0.4506387412548065,0.4325726628303528,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6142753958702087,0.1984985917806625,0.9263863563537598,284.89501953125,284.95001220703125,301.973876953125,291.671875,298.4876403808594,297.19598388671875,284.8966064453125,1.0,0.7064781785011292,0.3619089424610138,0.3619089424610138,1.0,1.0,-3.5641109943389893,0.9632498025894164,2.600861072540283,0.1627651005983352,0.8660342693328857,0.8660342693328857,0.0,274.8048400878906,277.0,57849.453125,0.0,4254.8037109375,1.0,279.1567687988281,282.9568176269531,294.69708251953125,298.4364318847656,293.1499938964844,293.1499938964844,279.45001220703125,39014.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681334495544434,1.0,0.0,0.0,3.6363155841827393,3.636339902877808,8.823002985991479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.02734375,0.0,1540.469970703125,1895.4371337890625,0.0,4024.74755859375,0.9045074582099916,1.0,0.0,3.0,1.0,0.0
18197280,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7602089047431946,0.3858709931373596,0.3531811833381653,298.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,1.0,0.8466392159461975,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.86629718542099,0.5803889632225037,0.4088814556598663,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.800172746181488,0.4506387412548065,0.4325726628303528,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6142753958702087,0.1984985917806625,0.9263863563537598,284.89501953125,284.95001220703125,301.973876953125,291.671875,298.4876403808594,297.19598388671875,284.8966064453125,1.0,0.7064781785011292,0.3619089424610138,0.3619089424610138,1.0,1.0,-3.5641109943389893,0.9632498025894164,2.600861072540283,0.1627651005983352,0.8660342693328857,0.8660342693328857,0.0,274.8048400878906,277.0,57849.453125,0.0,4254.8037109375,1.0,279.1567687988281,282.9568176269531,294.69708251953125,298.4364318847656,293.1499938964844,293.1499938964844,279.45001220703125,39014.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681334495544434,1.0,0.0,0.0,3.6363155841827393,3.636339902877808,8.823002985991479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.02734375,0.0,1540.469970703125,1895.4371337890625,0.0,4024.74755859375,0.9045074582099916,1.0,0.0,3.0,1.0,0.0
18197340,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7600060701370239,0.3860553503036499,0.3530911207199096,298.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,1.0,0.8471099734306335,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8676864504814148,0.5838737487792969,0.4110764265060425,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8002826571464539,0.4513194262981415,0.4329866468906402,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6143854260444641,0.1988506317138672,0.9273934364318848,285.00701904296875,284.95001220703125,301.9956359863281,291.6568603515625,298.4942626953125,297.2001342773437,285.0063781738281,1.0,0.7073535323143005,0.3612858951091766,0.3612858951091766,1.0,1.0,-3.568909883499145,0.9628210067749025,2.606088638305664,0.1611688137054443,0.9632851481437684,0.9632851481437684,0.0,275.23699951171875,280.0,57118.98046875,0.0,4270.20751953125,1.0,279.4422302246094,283.0904541015625,294.634033203125,298.2587890625,293.1499938964844,293.1499938964844,279.1499938964844,33540.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598146677017212,1.0,0.0,0.0,3.7429933547973633,3.7430179119110094,9.348273692921794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.1787109375,0.0,1620.2406005859375,1895.4371337890625,0.0,3950.93359375,0.9246062636375428,1.0,0.0,3.0,1.0,0.0
18197400,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7600060701370239,0.3860553503036499,0.3530911207199096,298.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,1.0,0.8471099734306335,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8676864504814148,0.5838737487792969,0.4110764265060425,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8002826571464539,0.4513194262981415,0.4329866468906402,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6143854260444641,0.1988506317138672,0.9273934364318848,285.00701904296875,284.95001220703125,301.9956359863281,291.6568603515625,298.4942626953125,297.2001342773437,285.0063781738281,1.0,0.7073535323143005,0.3612858951091766,0.3612858951091766,1.0,1.0,-3.568909883499145,0.9628210067749025,2.606088638305664,0.1611688137054443,0.9632851481437684,0.9632851481437684,0.0,275.23699951171875,280.0,57118.98046875,0.0,4270.20751953125,1.0,279.4422302246094,283.0904541015625,294.634033203125,298.2587890625,293.1499938964844,293.1499938964844,279.1499938964844,33540.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598146677017212,1.0,0.0,0.0,3.7429933547973633,3.7430179119110094,9.348273692921794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.1787109375,0.0,1620.2406005859375,1895.4371337890625,0.0,3950.93359375,0.9246062636375428,1.0,0.0,3.0,1.0,0.0
18197460,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7588849663734436,0.38526052236557,0.3526870608329773,298.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,1.0,0.849951446056366,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8680438995361328,0.5862283706665039,0.4129634797573089,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7995051741600037,0.4512587189674377,0.4332092404365539,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6138850450515747,0.1988474428653717,0.9282668828964232,284.8993530273437,284.95001220703125,302.0142517089844,291.64111328125,298.49462890625,297.196044921875,284.90087890625,1.0,0.7089591026306152,0.3608084917068481,0.3608084917068481,1.0,1.0,-3.575433254241944,0.963370144367218,2.61206316947937,0.1603058874607086,0.8686390519142151,0.8686390519142151,0.0,276.8358154296875,283.0,57895.9375,0.0,4297.353515625,1.0,279.1567687988281,282.9595031738281,294.668212890625,298.40802001953125,293.1499938964844,293.1499938964844,279.45001220703125,38763.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689738154411316,1.0,0.0,0.0,3.6368868350982666,3.636911392211914,8.82577580796351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.64697265625,0.0,1539.2291259765625,1895.4371337890625,0.0,4032.163818359375,0.9044615626335144,1.0,0.0,3.0,1.0,0.0
18197520,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7588849663734436,0.38526052236557,0.3526870608329773,298.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,1.0,0.849951446056366,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8680438995361328,0.5862283706665039,0.4129634797573089,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7995051741600037,0.4512587189674377,0.4332092404365539,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6138850450515747,0.1988474428653717,0.9282668828964232,284.8993530273437,284.95001220703125,302.0142517089844,291.64111328125,298.49462890625,297.196044921875,284.90087890625,1.0,0.7089591026306152,0.3608084917068481,0.3608084917068481,1.0,1.0,-3.575433254241944,0.963370144367218,2.61206316947937,0.1603058874607086,0.8686390519142151,0.8686390519142151,0.0,276.8358154296875,283.0,57895.9375,0.0,4297.353515625,1.0,279.1567687988281,282.9595031738281,294.668212890625,298.40802001953125,293.1499938964844,293.1499938964844,279.45001220703125,38763.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689738154411316,1.0,0.0,0.0,3.6368868350982666,3.636911392211914,8.82577580796351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.64697265625,0.0,1539.2291259765625,1895.4371337890625,0.0,4032.163818359375,0.9044615626335144,1.0,0.0,3.0,1.0,0.0
18197580,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7578395009040833,0.3854272067546844,0.3526413738727569,298.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,1.0,0.8534249663352966,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8684068322181702,0.5896608233451843,0.4151692986488342,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.798679530620575,0.4519267380237579,0.433671236038208,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6132396459579468,0.1991041153669357,0.9291884303092957,285.0107727050781,284.95001220703125,302.02935791015625,291.6245422363281,298.49981689453125,297.1996154785156,285.01007080078125,1.0,0.7109906077384949,0.3603310883045196,0.3603310883045196,1.0,1.0,-3.5838685035705566,0.9645383358001708,2.6193301677703857,0.1595178693532943,0.9681028127670288,0.9681028127670288,0.0,278.8109741210937,271.0,57221.421875,0.0,4332.0283203125,1.0,279.4422607421875,283.09149169921875,294.6045227050781,298.2348327636719,293.1499938964844,293.1499938964844,279.1499938964844,33390.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612566232681274,1.0,0.0,0.0,3.748820543289185,3.748845100402832,9.377403102917016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.03515625,0.0,1625.858642578125,1895.4371337890625,0.0,3963.77978515625,0.9258171319961548,1.0,0.0,3.0,1.0,0.0
18197640,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7578395009040833,0.3854272067546844,0.3526413738727569,298.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,1.0,0.8534249663352966,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8684068322181702,0.5896608233451843,0.4151692986488342,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.798679530620575,0.4519267380237579,0.433671236038208,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6132396459579468,0.1991041153669357,0.9291884303092957,285.0107727050781,284.95001220703125,302.02935791015625,291.6245422363281,298.49981689453125,297.1996154785156,285.01007080078125,1.0,0.7109906077384949,0.3603310883045196,0.3603310883045196,1.0,1.0,-3.5838685035705566,0.9645383358001708,2.6193301677703857,0.1595178693532943,0.9681028127670288,0.9681028127670288,0.0,278.8109741210937,271.0,57221.421875,0.0,4332.0283203125,1.0,279.4422607421875,283.09149169921875,294.6045227050781,298.2348327636719,293.1499938964844,293.1499938964844,279.1499938964844,33390.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612566232681274,1.0,0.0,0.0,3.748820543289185,3.748845100402832,9.377403102917016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.03515625,0.0,1625.858642578125,1895.4371337890625,0.0,3963.77978515625,0.9258171319961548,1.0,0.0,3.0,1.0,0.0
18197700,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.758378267288208,0.385075956583023,0.3525532186031341,298.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,1.0,0.8513616919517517,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8698359131813049,0.5908524990081787,0.4162020981311798,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7994683384895325,0.4519485235214233,0.43386971950531,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6138092279434204,0.1990910172462463,0.9294687509536744,284.8798522949219,284.95001220703125,302.03546142578125,291.6159362792969,298.4989929199219,297.19775390625,284.8771057128906,1.0,0.7101323008537292,0.3600923717021942,0.3600923717021942,1.0,1.0,-3.5831217765808105,0.963536500930786,2.6195850372314453,0.1589495539665222,0.8797548413276672,0.8797548413276672,0.0,277.8509216308594,271.0,58160.7265625,0.0,4324.12939453125,1.0,279.19537353515625,282.9342956542969,294.653076171875,298.4462585449219,293.1499938964844,293.1499938964844,279.1499938964844,37204.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680232405662536,1.0,0.0,0.0,3.725313425064087,3.7253384590148926,9.260169235858484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.4052734375,0.0,1627.7801513671875,1895.4371337890625,0.0,4023.774658203125,0.9209821224212646,1.0,0.0,3.0,1.0,0.0
18197760,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7590991854667664,0.384551078081131,0.3520346581935882,298.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,1.0,0.8476499915122986,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.871562123298645,0.5918077230453491,0.4168393313884735,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8005505800247192,0.4517881274223327,0.433685839176178,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6145438551902771,0.1989534646272659,0.9286941289901732,284.8934326171875,284.95001220703125,302.04058837890625,291.6070861816406,298.4959716796875,297.1938781738281,284.8946838378906,1.0,0.7084149718284607,0.3597904741764068,0.3597904741764068,1.0,1.0,-3.5776546001434326,0.9608639478683472,2.616790533065796,0.1576024889945984,0.8664954900741577,0.8664954900741577,0.0,275.9126892089844,274.0,57854.50390625,0.0,4297.64501953125,1.0,279.1570739746094,282.9535217285156,294.6351013183594,298.37713623046875,293.1499938964844,293.1499938964844,279.45001220703125,38925.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706737399101256,1.0,0.0,0.0,3.640310764312744,3.640335083007813,8.84240080267773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.3037109375,0.0,1544.247802734375,1895.4371337890625,0.0,4047.140625,0.905312716960907,1.0,0.0,3.0,1.0,0.0
18197820,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7596926689147949,0.3846971392631531,0.3518499732017517,298.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,1.0,0.8451918363571167,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8737779855728149,0.5949611663818359,0.4187730848789215,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8015422224998474,0.4524210095405578,0.4339931309223175,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6151946783065796,0.1992137879133224,0.9289264678955078,285.0027770996094,284.95001220703125,302.0475769042969,291.5886535644531,298.4974975585937,297.1969299316406,285.0020751953125,1.0,0.7081167101860046,0.3591866493225097,0.3591866493225097,1.0,1.0,-3.577427625656128,0.9589001536369324,2.61852765083313,0.1554137170314788,0.9596836566925048,0.9596836566925048,0.0,274.7716979980469,277.0,57027.46484375,0.0,4290.10986328125,1.0,279.4422607421875,283.08697509765625,294.56597900390625,298.1871032714844,293.1499938964844,293.1499938964844,279.1499938964844,33676.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623943567276,1.0,0.0,0.0,3.740512371063232,3.74053692817688,9.335885238215268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.1162109375,0.0,1618.402587890625,1895.4371337890625,0.0,3973.900390625,0.9241186380386353,1.0,0.0,3.0,1.0,0.0
18197880,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7596926689147949,0.3846971392631531,0.3518499732017517,298.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,1.0,0.8451918363571167,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8737779855728149,0.5949611663818359,0.4187730848789215,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8015422224998474,0.4524210095405578,0.4339931309223175,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6151946783065796,0.1992137879133224,0.9289264678955078,285.0027770996094,284.95001220703125,302.0475769042969,291.5886535644531,298.4974975585937,297.1969299316406,285.0020751953125,1.0,0.7081167101860046,0.3591866493225097,0.3591866493225097,1.0,1.0,-3.577427625656128,0.9589001536369324,2.61852765083313,0.1554137170314788,0.9596836566925048,0.9596836566925048,0.0,274.7716979980469,277.0,57027.46484375,0.0,4290.10986328125,1.0,279.4422607421875,283.08697509765625,294.56597900390625,298.1871032714844,293.1499938964844,293.1499938964844,279.1499938964844,33676.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623943567276,1.0,0.0,0.0,3.740512371063232,3.74053692817688,9.335885238215268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.1162109375,0.0,1618.402587890625,1895.4371337890625,0.0,3973.900390625,0.9241186380386353,1.0,0.0,3.0,1.0,0.0
18197940,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.759054958820343,0.383916288614273,0.3514179289340973,298.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,1.0,0.8463150262832642,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8745343685150146,0.596983790397644,0.4204050898551941,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8012861013412476,0.4523472785949707,0.4341647326946258,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6150453686714172,0.1991878151893615,0.9294865727424622,284.8975524902344,284.95001220703125,302.04998779296875,291.5691223144531,298.49237060546875,297.1922912597656,284.8990783691406,1.0,0.7089490294456482,0.3585828244686126,0.3585828244686126,1.0,1.0,-3.581103563308716,0.9581528306007384,2.622950792312622,0.1538479328155517,0.8644558787345886,0.8644558787345886,0.0,275.4527282714844,280.0,57722.59375,0.0,4304.10888671875,1.0,279.1568603515625,282.9603576660156,294.59503173828125,298.3253173828125,293.1499938964844,293.1499938964844,279.45001220703125,38968.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712936878204346,1.0,0.0,0.0,3.6251206398010254,3.6251449584960938,8.768760721977742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.71875,0.0,1527.725830078125,1895.4371337890625,0.0,4052.59521484375,0.9020147919654846,1.0,0.0,3.0,1.0,0.0
