time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198000,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.759054958820343,0.383916288614273,0.3514179289340973,298.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,1.0,0.8463150262832642,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8745343685150146,0.596983790397644,0.4204050898551941,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8012861013412476,0.4523472785949707,0.4341647326946258,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6150453686714172,0.1991878151893615,0.9294865727424622,284.8975524902344,284.95001220703125,302.04998779296875,291.5691223144531,298.49237060546875,297.1922912597656,284.8990783691406,1.0,0.7089490294456482,0.3585828244686126,0.3585828244686126,1.0,1.0,-3.581103563308716,0.9581528306007384,2.622950792312622,0.1538479328155517,0.8644558787345886,0.8644558787345886,0.0,275.4527282714844,280.0,57722.59375,0.0,4304.10888671875,1.0,279.1568603515625,282.9603576660156,294.59503173828125,298.3253173828125,293.1499938964844,293.1499938964844,279.45001220703125,38968.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712936878204346,1.0,0.0,0.0,3.6251206398010254,3.6251449584960938,8.768760721977742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.71875,0.0,1527.725830078125,1895.4371337890625,0.0,4052.59521484375,0.9020147919654846,1.0,0.0,3.0,1.0,0.0
18198060,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7583330869674683,0.3841067552566528,0.351376473903656,298.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,1.0,0.8486743569374084,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8751001358032227,0.6001117825508118,0.4223841428756714,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8008015751838684,0.4530150890350342,0.4346073269844055,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.614656388759613,0.1994501054286956,0.9303227066993712,285.0082397460937,284.95001220703125,302.04998779296875,291.5550537109375,298.4933166503906,297.195556640625,285.0075988769531,1.0,0.7104938626289368,0.3581470251083374,0.3581470251083374,1.0,1.0,-3.587803602218628,0.9588725566864014,2.6289310455322266,0.1529635190963745,0.9619014859199524,0.9619014859199524,0.0,276.8314514160156,283.0,57023.15625,0.0,4330.5263671875,1.0,279.4421691894531,283.0924072265625,294.5309143066406,298.1476135253906,293.1499938964844,293.1499938964844,279.1499938964844,33474.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628015756607056,1.0,0.0,0.0,3.7346348762512207,3.734659433364868,9.306568813371996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.189453125,0.0,1610.0516357421875,1895.4371337890625,0.0,3977.51953125,0.9226836562156676,1.0,0.0,3.0,1.0,0.0
18198120,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7583330869674683,0.3841067552566528,0.351376473903656,298.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,1.0,0.8486743569374084,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8751001358032227,0.6001117825508118,0.4223841428756714,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8008015751838684,0.4530150890350342,0.4346073269844055,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.614656388759613,0.1994501054286956,0.9303227066993712,285.0082397460937,284.95001220703125,302.04998779296875,291.5550537109375,298.4933166503906,297.195556640625,285.0075988769531,1.0,0.7104938626289368,0.3581470251083374,0.3581470251083374,1.0,1.0,-3.587803602218628,0.9588725566864014,2.6289310455322266,0.1529635190963745,0.9619014859199524,0.9619014859199524,0.0,276.8314514160156,283.0,57023.15625,0.0,4330.5263671875,1.0,279.4421691894531,283.0924072265625,294.5309143066406,298.1476135253906,293.1499938964844,293.1499938964844,279.1499938964844,33474.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628015756607056,1.0,0.0,0.0,3.7346348762512207,3.734659433364868,9.306568813371996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.189453125,0.0,1610.0516357421875,1895.4371337890625,0.0,3977.51953125,0.9226836562156676,1.0,0.0,3.0,1.0,0.0
18198180,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7568638324737549,0.3833088278770447,0.3509919941425323,298.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,1.0,0.8527891039848328,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8748045563697815,0.6020501852035522,0.4240082800388336,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.799615204334259,0.4529283046722412,0.4348300099372864,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6137552261352539,0.1993259787559509,0.930786430835724,284.90087890625,284.95001220703125,302.04998779296875,291.5524597167969,298.48809814453125,297.1903686523437,284.9023742675781,1.0,0.7124725580215454,0.3577111959457397,0.3577111959457397,1.0,1.0,-3.5950746536254883,0.9597776532173156,2.6352970600128174,0.1522673815488815,0.8684540390968323,0.8684540390968323,0.0,279.0488586425781,286.0,57837.19140625,0.0,4363.70703125,1.0,279.1568298339844,282.9613647460937,294.57525634765625,298.3060913085937,293.1499938964844,293.1499938964844,279.45001220703125,38676.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710885882377625,1.0,0.0,0.0,3.6314947605133057,3.631519079208374,8.799623856248218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.16259765625,0.0,1532.6009521484375,1895.4371337890625,0.0,4050.791259765625,0.9032021164894104,1.0,0.0,3.0,1.0,0.0
18198240,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7568638324737549,0.3833088278770447,0.3509919941425323,298.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,1.0,0.8527891039848328,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8748045563697815,0.6020501852035522,0.4240082800388336,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.799615204334259,0.4529283046722412,0.4348300099372864,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6137552261352539,0.1993259787559509,0.930786430835724,284.90087890625,284.95001220703125,302.04998779296875,291.5524597167969,298.48809814453125,297.1903686523437,284.9023742675781,1.0,0.7124725580215454,0.3577111959457397,0.3577111959457397,1.0,1.0,-3.5950746536254883,0.9597776532173156,2.6352970600128174,0.1522673815488815,0.8684540390968323,0.8684540390968323,0.0,279.0488586425781,286.0,57837.19140625,0.0,4363.70703125,1.0,279.1568298339844,282.9613647460937,294.57525634765625,298.3060913085937,293.1499938964844,293.1499938964844,279.45001220703125,38676.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710885882377625,1.0,0.0,0.0,3.6314947605133057,3.631519079208374,8.799623856248218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.16259765625,0.0,1532.6009521484375,1895.4371337890625,0.0,4050.791259765625,0.9032021164894104,1.0,0.0,3.0,1.0,0.0
18198300,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7560374736785889,0.3833141922950744,0.3507936000823974,298.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,1.0,0.8551678657531738,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8745469450950623,0.603496253490448,0.4248207211494446,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7988963723182678,0.4531722664833069,0.4349009096622467,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6131434440612793,0.1993426233530044,0.9306594729423524,285.0175476074219,284.95001220703125,302.04998779296875,291.55523681640625,298.48779296875,297.1908874511719,285.0191650390625,1.0,0.7135239243507385,0.3574933111667633,0.3574933111667633,1.0,1.0,-3.5986039638519287,0.9601978063583374,2.638406276702881,0.1518401354551315,0.9499274492263794,0.9499274492263794,0.0,280.2989196777344,286.0,57045.421875,0.0,4380.9306640625,1.0,279.40118408203125,283.0993957519531,294.5212707519531,298.0996398925781,293.1499938964844,293.1499938964844,279.45001220703125,34153.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646440148353576,1.0,0.0,0.0,3.679686546325684,3.6797103881835938,9.034724826051388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.3828125,0.0,1552.523193359375,1895.4371337890625,0.0,3993.873046875,0.9121718406677246,1.0,0.0,3.0,1.0,0.0
18198360,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7555855512619019,0.3834658861160278,0.350944459438324,298.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,1.0,0.857109010219574,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8746521472930908,0.6050785779953003,0.425936609506607,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7985108494758606,0.4535673260688782,0.4352751970291137,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6127890348434448,0.1994552463293075,0.93120276927948,285.01251220703125,284.95001220703125,302.04998779296875,291.5605773925781,298.4882202148437,297.1927490234375,285.0115051269531,1.0,0.7146884202957153,0.3571913838386535,0.3571913838386535,1.0,1.0,-3.603564977645874,0.9608155488967896,2.642749547958374,0.1513051986694336,0.9689162373542786,0.9689162373542786,0.0,281.42010498046875,274.0,57203.37109375,0.0,4401.27587890625,1.0,279.4432373046875,283.0928649902344,294.5325622558594,298.1537170410156,293.1499938964844,293.1499938964844,279.1499938964844,33257.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961895227432251,1.0,0.0,0.0,3.7477734088897705,3.747797966003418,9.372164981868992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.6328125,0.0,1623.624755859375,1895.4371337890625,0.0,3969.462158203125,0.9252411723136902,1.0,0.0,3.0,1.0,0.0
18198420,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.75667804479599,0.38258758187294,0.3503573834896087,298.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,1.0,0.851888120174408,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8774429559707642,0.6068429350852966,0.4273428916931152,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8001883625984192,0.4533989131450653,0.4352792203426361,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6138493418693542,0.1991853415966034,0.9302224516868592,284.89501953125,284.95001220703125,302.04998779296875,291.5786437988281,298.4806213378906,297.1865234375,284.8962707519531,1.0,0.7121968269348145,0.3565875589847564,0.3565875589847564,1.0,1.0,-3.5971267223358154,0.9568618535995485,2.640264749526977,0.1491283625364303,0.8684678077697754,0.8684678077697754,0.0,278.74871826171875,277.0,57914.16796875,0.0,4367.40234375,1.0,279.15673828125,282.9538879394531,294.5985717773437,298.3327331542969,293.1499938964844,293.1499938964844,279.45001220703125,38810.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697248339653016,1.0,0.0,0.0,3.643385887145996,3.643410205841065,8.857346074364614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.34326171875,0.0,1546.8155517578125,1895.4371337890625,0.0,4038.784423828125,0.9058281779289246,1.0,0.0,3.0,1.0,0.0
18198480,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.75667804479599,0.38258758187294,0.3503573834896087,298.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,1.0,0.851888120174408,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8774429559707642,0.6068429350852966,0.4273428916931152,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8001883625984192,0.4533989131450653,0.4352792203426361,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6138493418693542,0.1991853415966034,0.9302224516868592,284.89501953125,284.95001220703125,302.04998779296875,291.5786437988281,298.4806213378906,297.1865234375,284.8962707519531,1.0,0.7121968269348145,0.3565875589847564,0.3565875589847564,1.0,1.0,-3.5971267223358154,0.9568618535995485,2.640264749526977,0.1491283625364303,0.8684678077697754,0.8684678077697754,0.0,278.74871826171875,277.0,57914.16796875,0.0,4367.40234375,1.0,279.15673828125,282.9538879394531,294.5985717773437,298.3327331542969,293.1499938964844,293.1499938964844,279.45001220703125,38810.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697248339653016,1.0,0.0,0.0,3.643385887145996,3.643410205841065,8.857346074364614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.34326171875,0.0,1546.8155517578125,1895.4371337890625,0.0,4038.784423828125,0.9058281779289246,1.0,0.0,3.0,1.0,0.0
18198540,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7571622729301453,0.3827404379844665,0.3501709997653961,298.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,1.0,0.8497676253318787,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8794134855270386,0.6097762584686279,0.4291037917137146,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8010511994361877,0.4540047645568847,0.4355631172657013,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6143170595169067,0.1993434727191925,0.9299963116645812,285.0065002441406,284.95001220703125,302.04998779296875,291.6058349609375,298.4798889160156,297.1889953613281,285.0058898925781,1.0,0.7119129300117493,0.3559837341308594,0.3559837341308594,1.0,1.0,-3.5965161323547363,0.9547663927078248,2.641749620437622,0.1468507796525955,0.9648049473762512,0.9648049473762512,0.0,277.7347412109375,280.0,57164.71484375,0.0,4359.568359375,1.0,279.4422607421875,283.08856201171875,294.5731811523437,298.1889343261719,293.1499938964844,293.1499938964844,279.1499938964844,33543.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594199657440186,1.0,0.0,0.0,3.7478320598602295,3.747856616973877,9.372458293910312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.5537109375,0.0,1625.8876953125,1895.4371337890625,0.0,3947.413330078125,0.9256933927536012,1.0,0.0,3.0,1.0,0.0
18198600,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7571622729301453,0.3827404379844665,0.3501709997653961,298.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,1.0,0.8497676253318787,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8794134855270386,0.6097762584686279,0.4291037917137146,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8010511994361877,0.4540047645568847,0.4355631172657013,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6143170595169067,0.1993434727191925,0.9299963116645812,285.0065002441406,284.95001220703125,302.04998779296875,291.6058349609375,298.4798889160156,297.1889953613281,285.0058898925781,1.0,0.7119129300117493,0.3559837341308594,0.3559837341308594,1.0,1.0,-3.5965161323547363,0.9547663927078248,2.641749620437622,0.1468507796525955,0.9648049473762512,0.9648049473762512,0.0,277.7347412109375,280.0,57164.71484375,0.0,4359.568359375,1.0,279.4422607421875,283.08856201171875,294.5731811523437,298.1889343261719,293.1499938964844,293.1499938964844,279.1499938964844,33543.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594199657440186,1.0,0.0,0.0,3.7478320598602295,3.747856616973877,9.372458293910312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.5537109375,0.0,1625.8876953125,1895.4371337890625,0.0,3947.413330078125,0.9256933927536012,1.0,0.0,3.0,1.0,0.0
18198660,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7564893364906311,0.381963849067688,0.349760353565216,298.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,1.0,0.8510870337486267,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8799822926521301,0.611571192741394,0.4305877685546875,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8007200956344604,0.4539001882076263,0.4357134997844696,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6140356659889221,0.1992316991090774,0.9301797151565552,284.9000549316406,284.95001220703125,302.04998779296875,291.641357421875,298.4750671386719,297.1846923828125,284.901611328125,1.0,0.712727427482605,0.3555559515953064,0.3555559515953064,1.0,1.0,-3.599797248840332,0.954416811466217,2.6453802585601807,0.1457308530807495,0.8710651993751526,0.8710651993751526,0.0,278.4877624511719,283.0,58003.4609375,0.0,4373.0673828125,1.0,279.15673828125,282.9582214355469,294.6571960449219,298.388427734375,293.1499938964844,293.1499938964844,279.45001220703125,38680.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663048386573792,1.0,0.0,0.0,3.644675493240357,3.644700050354004,8.863618177201715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.6728515625,0.0,1547.2799072265625,1895.4371337890625,0.0,4008.584716796875,0.9061394929885864,1.0,0.0,3.0,1.0,0.0
18198720,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7564893364906311,0.381963849067688,0.349760353565216,298.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,1.0,0.8510870337486267,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8799822926521301,0.611571192741394,0.4305877685546875,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8007200956344604,0.4539001882076263,0.4357134997844696,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6140356659889221,0.1992316991090774,0.9301797151565552,284.9000549316406,284.95001220703125,302.04998779296875,291.641357421875,298.4750671386719,297.1846923828125,284.901611328125,1.0,0.712727427482605,0.3555559515953064,0.3555559515953064,1.0,1.0,-3.599797248840332,0.954416811466217,2.6453802585601807,0.1457308530807495,0.8710651993751526,0.8710651993751526,0.0,278.4877624511719,283.0,58003.4609375,0.0,4373.0673828125,1.0,279.15673828125,282.9582214355469,294.6571960449219,298.388427734375,293.1499938964844,293.1499938964844,279.45001220703125,38680.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663048386573792,1.0,0.0,0.0,3.644675493240357,3.644700050354004,8.863618177201715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.6728515625,0.0,1547.2799072265625,1895.4371337890625,0.0,4008.584716796875,0.9061394929885864,1.0,0.0,3.0,1.0,0.0
18198780,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7557395696640015,0.3821691870689392,0.3497165739536285,298.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,1.0,0.8535751700401306,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8803830742835999,0.6145059466362,0.4324247539043426,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8001816272735596,0.4545444548130035,0.4361306130886078,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6135386824607849,0.1994213014841079,0.9306793808937072,285.01446533203125,284.95001220703125,302.04998779296875,291.68438720703125,298.475830078125,297.1875915527344,285.0138854980469,1.0,0.7142324447631836,0.355128139257431,0.355128139257431,1.0,1.0,-3.606042861938477,0.9550138115882874,2.651029109954834,0.1447821110486984,0.9739260673522948,0.9739260673522948,0.0,279.9087829589844,271.0,57401.10546875,0.0,4398.748046875,1.0,279.4423217773437,283.092529296875,294.65191650390625,298.2761535644531,293.1499938964844,293.1499938964844,279.1499938964844,33294.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956070363521576,1.0,0.0,0.0,3.759401559829712,3.75942611694336,9.43041300160985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.3818359375,0.0,1637.4749755859375,1895.4371337890625,0.0,3917.48046875,0.9281567335128784,1.0,0.0,3.0,1.0,0.0
18198840,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7557395696640015,0.3821691870689392,0.3497165739536285,298.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,1.0,0.8535751700401306,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8803830742835999,0.6145059466362,0.4324247539043426,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8001816272735596,0.4545444548130035,0.4361306130886078,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6135386824607849,0.1994213014841079,0.9306793808937072,285.01446533203125,284.95001220703125,302.04998779296875,291.68438720703125,298.475830078125,297.1875915527344,285.0138854980469,1.0,0.7142324447631836,0.355128139257431,0.355128139257431,1.0,1.0,-3.606042861938477,0.9550138115882874,2.651029109954834,0.1447821110486984,0.9739260673522948,0.9739260673522948,0.0,279.9087829589844,271.0,57401.10546875,0.0,4398.748046875,1.0,279.4423217773437,283.092529296875,294.65191650390625,298.2761535644531,293.1499938964844,293.1499938964844,279.1499938964844,33294.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956070363521576,1.0,0.0,0.0,3.759401559829712,3.75942611694336,9.43041300160985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.3818359375,0.0,1637.4749755859375,1895.4371337890625,0.0,3917.48046875,0.9281567335128784,1.0,0.0,3.0,1.0,0.0
18198900,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7563965320587158,0.3818555176258087,0.3496564030647278,298.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,1.0,0.8511544466018677,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8818264603614807,0.6154329776763916,0.4332769513130188,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8010766506195068,0.4545558094978332,0.4363143146038055,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6141589879989624,0.1993819326162338,0.9308050274848938,284.8840026855469,284.95001220703125,302.04998779296875,291.7084655761719,298.4735107421875,297.1858215332031,284.88116455078125,1.0,0.7131820321083069,0.3549142479896545,0.3549142479896545,1.0,1.0,-3.604478120803833,0.953833281993866,2.6506450176239014,0.144182339310646,0.887238621711731,0.887238621711731,0.0,278.74468994140625,271.0,58417.578125,0.0,4387.31640625,1.0,279.195068359375,282.9345092773437,294.7335510253906,298.5237731933594,293.1499938964844,293.1499938964844,279.1499938964844,36918.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961651086807251,1.0,0.0,0.0,3.741591453552246,3.741616487503052,9.341272289020708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.2060546875,0.0,1644.5191650390625,1895.4371337890625,0.0,3967.289794921875,0.9245277047157288,1.0,0.0,3.0,1.0,0.0
18198960,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7571985721588135,0.3813362121582031,0.3491530418395996,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,1.0,0.8471729159355164,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8835558891296387,0.6161509156227112,0.4337338805198669,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8022366762161255,0.4543748199939728,0.4361114203929901,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.614925742149353,0.1992169171571731,0.9298886060714722,284.8961181640625,284.95001220703125,302.04998779296875,291.7341003417969,298.4693908691406,297.18218994140625,284.8973999023437,1.0,0.7113058567047119,0.3546577990055084,0.3546577990055084,1.0,1.0,-3.5982940196990967,0.9510914087295532,2.647202730178833,0.142890453338623,0.8740847110748291,0.8740847110748291,0.0,276.64697265625,274.0,58188.9765625,0.0,4357.6904296875,1.0,279.1569519042969,282.9510498046875,294.7503356933594,298.49383544921875,293.1499938964844,293.1499938964844,279.45001220703125,38621.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631410837173462,1.0,0.0,0.0,3.6636035442352295,3.663628101348877,8.955920520747895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.84814453125,0.0,1568.042724609375,1895.4371337890625,0.0,3980.535888671875,0.9102599024772644,1.0,0.0,3.0,1.0,0.0
18199020,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7579081654548645,0.3815181255340576,0.3489792943000793,298.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,1.0,0.8443286418914795,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.885736346244812,0.6189769506454468,0.4354068040847778,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8033289313316345,0.4549770653247833,0.4363779127597809,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6156123876571655,0.199432373046875,0.9298675656318665,285.0102233886719,284.95001220703125,302.04998779296875,291.78973388671875,298.4693908691406,297.1851806640625,285.0096130371094,1.0,0.7107653617858887,0.3541449010372162,0.3541449010372162,1.0,1.0,-3.596947193145752,0.9490543603897096,2.647892951965332,0.1408019959926605,0.973762035369873,0.973762035369873,0.0,275.2743835449219,277.0,57481.1875,0.0,4345.66650390625,1.0,279.44244384765625,283.0876159667969,294.754638671875,298.3838195800781,293.1499938964844,293.1499938964844,279.1499938964844,33467.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523589611053468,1.0,0.0,0.0,3.769697904586792,3.7697227001190186,9.482141081207374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.7724609375,0.0,1650.8909912109375,1895.4371337890625,0.0,3884.1884765625,0.930576741695404,1.0,0.0,3.0,1.0,0.0
18199080,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7579081654548645,0.3815181255340576,0.3489792943000793,298.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,1.0,0.8443286418914795,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.885736346244812,0.6189769506454468,0.4354068040847778,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8033289313316345,0.4549770653247833,0.4363779127597809,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6156123876571655,0.199432373046875,0.9298675656318665,285.0102233886719,284.95001220703125,302.04998779296875,291.78973388671875,298.4693908691406,297.1851806640625,285.0096130371094,1.0,0.7107653617858887,0.3541449010372162,0.3541449010372162,1.0,1.0,-3.596947193145752,0.9490543603897096,2.647892951965332,0.1408019959926605,0.973762035369873,0.973762035369873,0.0,275.2743835449219,277.0,57481.1875,0.0,4345.66650390625,1.0,279.44244384765625,283.0876159667969,294.754638671875,298.3838195800781,293.1499938964844,293.1499938964844,279.1499938964844,33467.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523589611053468,1.0,0.0,0.0,3.769697904586792,3.7697227001190186,9.482141081207374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.7724609375,0.0,1650.8909912109375,1895.4371337890625,0.0,3884.1884765625,0.930576741695404,1.0,0.0,3.0,1.0,0.0
18199140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7573627829551697,0.3807587325572967,0.3485848307609558,298.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,1.0,0.8452330231666565,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8863497376441956,0.6205297112464905,0.4367560744285583,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8031201958656311,0.4548580348491668,0.4365137815475464,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6154720187187195,0.1993605196475982,0.9302264451980592,284.9000244140625,284.95001220703125,302.04998779296875,291.85040283203125,298.4643249511719,297.1809997558594,284.901611328125,1.0,0.711426854133606,0.3536320030689239,0.3536320030689239,1.0,1.0,-3.5997800827026367,0.9483065605163574,2.65147352218628,0.1393572092056274,0.8788809776306152,0.8788809776306152,0.0,275.8129272460937,280.0,58407.09765625,0.0,4356.626953125,1.0,279.1565246582031,282.9520568847656,294.86474609375,298.61602783203125,293.1499938964844,293.1499938964844,279.45001220703125,38504.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589468240737916,1.0,0.0,0.0,3.6757426261901855,3.675767421722412,9.015368505060906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.31298828125,0.0,1580.867919921875,1895.4371337890625,0.0,3943.1923828125,0.9128947257995604,1.0,0.0,3.0,1.0,0.0
18199200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7573627829551697,0.3807587325572967,0.3485848307609558,298.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,1.0,0.8452330231666565,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8863497376441956,0.6205297112464905,0.4367560744285583,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8031201958656311,0.4548580348491668,0.4365137815475464,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6154720187187195,0.1993605196475982,0.9302264451980592,284.9000244140625,284.95001220703125,302.04998779296875,291.85040283203125,298.4643249511719,297.1809997558594,284.901611328125,1.0,0.711426854133606,0.3536320030689239,0.3536320030689239,1.0,1.0,-3.5997800827026367,0.9483065605163574,2.65147352218628,0.1393572092056274,0.8788809776306152,0.8788809776306152,0.0,275.8129272460937,280.0,58407.09765625,0.0,4356.626953125,1.0,279.1565246582031,282.9520568847656,294.86474609375,298.61602783203125,293.1499938964844,293.1499938964844,279.45001220703125,38504.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589468240737916,1.0,0.0,0.0,3.6757426261901855,3.675767421722412,9.015368505060906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.31298828125,0.0,1580.867919921875,1895.4371337890625,0.0,3943.1923828125,0.9128947257995604,1.0,0.0,3.0,1.0,0.0
18199260,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7566683292388916,0.3809872269630432,0.3485506176948547,298.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,1.0,0.8475282192230225,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8866432905197144,0.623138964176178,0.4383660852909088,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8026276230812073,0.4554979503154754,0.4369155466556549,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6150453686714172,0.199573665857315,0.9308188557624816,285.01837158203125,284.95001220703125,302.04998779296875,291.9153747558594,298.4650573730469,297.18359375,285.017822265625,1.0,0.7128317356109619,0.3532566428184509,0.3532566428184509,1.0,1.0,-3.60562515258789,0.9489228129386902,2.656702280044556,0.1384895145893097,0.9857967495918274,0.9857967495918274,0.0,277.1179504394531,283.0,57829.3046875,0.0,4380.47802734375,1.0,279.4425354003906,283.09002685546875,294.8818359375,298.5291748046875,293.1499938964844,293.1499938964844,279.1499938964844,33256.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484925866127014,1.0,0.0,0.0,3.790224552154541,3.790249347686768,9.585684210833278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.326171875,0.0,1673.5283203125,1895.4371337890625,0.0,3849.372314453125,0.9350868463516236,1.0,0.0,3.0,1.0,0.0
18199320,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7566683292388916,0.3809872269630432,0.3485506176948547,298.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,1.0,0.8475282192230225,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8866432905197144,0.623138964176178,0.4383660852909088,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8026276230812073,0.4554979503154754,0.4369155466556549,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6150453686714172,0.199573665857315,0.9308188557624816,285.01837158203125,284.95001220703125,302.04998779296875,291.9153747558594,298.4650573730469,297.18359375,285.017822265625,1.0,0.7128317356109619,0.3532566428184509,0.3532566428184509,1.0,1.0,-3.60562515258789,0.9489228129386902,2.656702280044556,0.1384895145893097,0.9857967495918274,0.9857967495918274,0.0,277.1179504394531,283.0,57829.3046875,0.0,4380.47802734375,1.0,279.4425354003906,283.09002685546875,294.8818359375,298.5291748046875,293.1499938964844,293.1499938964844,279.1499938964844,33256.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484925866127014,1.0,0.0,0.0,3.790224552154541,3.790249347686768,9.585684210833278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.326171875,0.0,1673.5283203125,1895.4371337890625,0.0,3849.372314453125,0.9350868463516236,1.0,0.0,3.0,1.0,0.0
18199380,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7552371621131897,0.380203515291214,0.3482100963592529,298.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,1.0,0.8516381978988647,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8860191702842712,0.6244481205940247,0.4395863115787506,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8014187812805176,0.4553564190864563,0.4371066987514496,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.61409592628479,0.1993879079818725,0.9310516119003296,284.90142822265625,284.95001220703125,302.04998779296875,291.9837951660156,298.4599914550781,297.1783142089844,284.9029846191406,1.0,0.7146948575973511,0.3528812825679779,0.3528812825679779,1.0,1.0,-3.6121418476104736,0.9497517943382264,2.6623902320861816,0.1378247588872909,0.8900026082992554,0.8900026082992554,0.0,279.2928161621094,286.0,58894.13671875,0.0,4411.57666015625,1.0,279.1562805175781,282.945068359375,295.0010070800781,298.7807922363281,293.1499938964844,293.1499938964844,279.45001220703125,38151.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556743502616882,1.0,0.0,0.0,3.713151454925537,3.713176488876343,9.199804367199248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.56201171875,0.0,1620.94580078125,1895.4371337890625,0.0,3913.93408203125,0.9209303259849548,1.0,0.0,3.0,1.0,0.0
18199440,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7552371621131897,0.380203515291214,0.3482100963592529,298.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,1.0,0.8516381978988647,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8860191702842712,0.6244481205940247,0.4395863115787506,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8014187812805176,0.4553564190864563,0.4371066987514496,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.61409592628479,0.1993879079818725,0.9310516119003296,284.90142822265625,284.95001220703125,302.04998779296875,291.9837951660156,298.4599914550781,297.1783142089844,284.9029846191406,1.0,0.7146948575973511,0.3528812825679779,0.3528812825679779,1.0,1.0,-3.6121418476104736,0.9497517943382264,2.6623902320861816,0.1378247588872909,0.8900026082992554,0.8900026082992554,0.0,279.2928161621094,286.0,58894.13671875,0.0,4411.57666015625,1.0,279.1562805175781,282.945068359375,295.0010070800781,298.7807922363281,293.1499938964844,293.1499938964844,279.45001220703125,38151.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556743502616882,1.0,0.0,0.0,3.713151454925537,3.713176488876343,9.199804367199248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.56201171875,0.0,1620.94580078125,1895.4371337890625,0.0,3913.93408203125,0.9209303259849548,1.0,0.0,3.0,1.0,0.0
18199500,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.75438392162323,0.3801981210708618,0.3479926884174347,298.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9990000128746032,1.0,0.8540760278701782,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8855570554733276,0.6255915760993958,0.4401727020740509,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8006542921066284,0.4555656909942627,0.4371388256549835,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6134313344955444,0.1993654072284698,0.93074768781662,285.023681640625,284.95001220703125,302.04998779296875,292.0190734863281,298.4594116210937,297.1782531738281,285.0258178710937,1.0,0.7156860828399658,0.3526935875415802,0.3526935875415802,1.0,1.0,-3.615187644958496,0.9501017928123474,2.665086030960083,0.1374025791883468,0.9761910438537598,0.9761910438537598,0.0,280.544189453125,286.0,58114.41796875,0.0,4427.60400390625,1.0,279.403076171875,283.08905029296875,294.9802551269531,298.61083984375,293.1499938964844,293.1499938964844,279.45001220703125,34062.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487726092338562,1.0,0.0,0.0,3.760247230529785,3.7602717876434326,9.43465579439362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.4892578125,0.0,1644.3824462890625,1895.4371337890625,0.0,3851.89794921875,0.930092990398407,1.0,0.0,3.0,1.0,0.0
18199560,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7539401650428772,0.380386471748352,0.3481575548648834,298.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9990000128746032,1.0,0.8560337424278259,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.885498583316803,0.6269125938415527,0.4410964846611023,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8002485632896423,0.455950528383255,0.4374935030937195,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.6130401492118835,0.1994503438472747,0.9311439394950868,285.0235290527344,284.95001220703125,302.04998779296875,292.054931640625,298.4598388671875,297.1799011230469,285.02264404296875,1.0,0.7167955636978149,0.3524233102798462,0.3524233102798462,1.0,1.0,-3.619753837585449,0.9506745934486388,2.669079065322876,0.1368760615587234,1.0,1.0,0.0,281.65191650390625,274.0,58325.859375,0.0,4446.9228515625,1.0,279.44384765625,283.0863647460937,295.0227966308594,298.7013854980469,293.1499938964844,293.1499938964844,279.1499938964844,33166.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456573128700256,1.0,0.0,0.0,3.828588724136353,3.828613996505737,9.780717391549842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.3896484375,0.0,1718.8419189453125,1895.4371337890625,0.0,3823.756591796875,0.9434510469436646,1.0,0.0,3.0,1.0,0.0
18199620,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7550261616706848,0.3795070350170135,0.3475973606109619,297.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,1.0,0.8508713245391846,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.888011634349823,0.6280253529548645,0.4420817196369171,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8018798828125,0.4557048976421356,0.4374468028545379,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6140197515487671,0.1991049796342849,0.9298725724220276,284.89453125,284.95001220703125,302.04998779296875,292.1279296875,298.45220947265625,297.1733093261719,284.8954162597656,1.0,0.7141991853713989,0.3518827557563782,0.3518827557563782,1.0,1.0,-3.6125004291534415,0.9466816782951356,2.665818929672241,0.1347836405038833,0.8963868618011475,0.8963868618011475,0.0,278.9667053222656,277.0,59278.359375,0.0,4410.537109375,1.0,279.1570739746094,282.9314880371094,295.1443176269531,298.9530029296875,293.1499938964844,293.1499938964844,279.45001220703125,38161.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528788328170776,1.0,0.0,0.0,3.752218723297119,3.752244234085083,9.394411790708546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.34033203125,0.0,1666.5172119140625,1895.4371337890625,0.0,3888.85986328125,0.9296863079071044,1.0,0.0,3.0,1.0,0.0
18199680,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7550261616706848,0.3795070350170135,0.3475973606109619,297.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,1.0,0.8508713245391846,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.888011634349823,0.6280253529548645,0.4420817196369171,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8018798828125,0.4557048976421356,0.4374468028545379,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6140197515487671,0.1991049796342849,0.9298725724220276,284.89453125,284.95001220703125,302.04998779296875,292.1279296875,298.45220947265625,297.1733093261719,284.8954162597656,1.0,0.7141991853713989,0.3518827557563782,0.3518827557563782,1.0,1.0,-3.6125004291534415,0.9466816782951356,2.665818929672241,0.1347836405038833,0.8963868618011475,0.8963868618011475,0.0,278.9667053222656,277.0,59278.359375,0.0,4410.537109375,1.0,279.1570739746094,282.9314880371094,295.1443176269531,298.9530029296875,293.1499938964844,293.1499938964844,279.45001220703125,38161.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528788328170776,1.0,0.0,0.0,3.752218723297119,3.752244234085083,9.394411790708546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.34033203125,0.0,1666.5172119140625,1895.4371337890625,0.0,3888.85986328125,0.9296863079071044,1.0,0.0,3.0,1.0,0.0
18199740,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7554567456245422,0.3796589970588684,0.34738889336586,298.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,1.0,0.8488701581954956,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8896450400352478,0.6303839683532715,0.4434133470058441,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8026540875434875,0.4562433660030365,0.4376494586467743,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6143745183944702,0.1991866081953048,0.9292714595794678,285.01666259765625,284.95001220703125,302.04998779296875,292.2020263671875,298.4513244628906,297.1752624511719,285.015869140625,1.0,0.7138029336929321,0.3513422012329101,0.3513422012329101,1.0,1.0,-3.610940933227539,0.9444854855537416,2.6664555072784424,0.1325496882200241,1.0,1.0,0.0,277.9587097167969,280.0,58537.0,0.0,4400.12255859375,1.0,279.4439697265625,283.07696533203125,295.1671142578125,298.86279296875,293.1499938964844,293.1499938964844,279.1499938964844,33515.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422540068626404,1.0,0.0,0.0,3.852092266082764,3.852117776870728,9.901172006721026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.279296875,0.0,1750.2239990234375,1895.4371337890625,0.0,3792.920166015625,0.9489476084709167,1.0,0.0,3.0,1.0,0.0
18199800,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7554567456245422,0.3796589970588684,0.34738889336586,298.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,1.0,0.8488701581954956,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8896450400352478,0.6303839683532715,0.4434133470058441,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8026540875434875,0.4562433660030365,0.4376494586467743,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6143745183944702,0.1991866081953048,0.9292714595794678,285.01666259765625,284.95001220703125,302.04998779296875,292.2020263671875,298.4513244628906,297.1752624511719,285.015869140625,1.0,0.7138029336929321,0.3513422012329101,0.3513422012329101,1.0,1.0,-3.610940933227539,0.9444854855537416,2.6664555072784424,0.1325496882200241,1.0,1.0,0.0,277.9587097167969,280.0,58537.0,0.0,4400.12255859375,1.0,279.4439697265625,283.07696533203125,295.1671142578125,298.86279296875,293.1499938964844,293.1499938964844,279.1499938964844,33515.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422540068626404,1.0,0.0,0.0,3.852092266082764,3.852117776870728,9.901172006721026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.279296875,0.0,1750.2239990234375,1895.4371337890625,0.0,3792.920166015625,0.9489476084709167,1.0,0.0,3.0,1.0,0.0
