time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199860,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7547569870948792,0.3788442015647888,0.3469769358634949,297.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,1.0,0.8502858877182007,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8898676037788391,0.6315174698829651,0.4444769918918609,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8022481799125671,0.4560353457927704,0.4377322793006897,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6140016913414001,0.1989936828613281,0.9291523694992064,284.8974304199219,284.95001220703125,302.04998779296875,292.2764892578125,298.4464111328125,297.1705017089844,284.8987121582031,1.0,0.7145131826400757,0.3509773313999176,0.3509773313999176,1.0,1.0,-3.6133861541748047,0.944060206413269,2.669325828552246,0.13148795068264,0.9023448824882508,0.9023448824882508,0.0,278.71258544921875,283.0,59590.96484375,0.0,4411.4287109375,1.0,279.1569519042969,282.9302978515625,295.29058837890625,299.1163024902344,293.1499938964844,293.1499938964844,278.8500061035156,38138.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489166140556335,1.0,0.0,0.0,3.7727575302124015,3.772783041000366,9.497538826508388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.763671875,0.0,1690.6142578125,1895.4371337890625,0.0,3853.197021484375,0.9343568682670592,1.0,0.0,3.0,1.0,0.0
18199920,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7547569870948792,0.3788442015647888,0.3469769358634949,297.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,1.0,0.8502858877182007,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8898676037788391,0.6315174698829651,0.4444769918918609,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8022481799125671,0.4560353457927704,0.4377322793006897,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6140016913414001,0.1989936828613281,0.9291523694992064,284.8974304199219,284.95001220703125,302.04998779296875,292.2764892578125,298.4464111328125,297.1705017089844,284.8987121582031,1.0,0.7145131826400757,0.3509773313999176,0.3509773313999176,1.0,1.0,-3.6133861541748047,0.944060206413269,2.669325828552246,0.13148795068264,0.9023448824882508,0.9023448824882508,0.0,278.71258544921875,283.0,59590.96484375,0.0,4411.4287109375,1.0,279.1569519042969,282.9302978515625,295.29058837890625,299.1163024902344,293.1499938964844,293.1499938964844,278.8500061035156,38138.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489166140556335,1.0,0.0,0.0,3.7727575302124015,3.772783041000366,9.497538826508388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.763671875,0.0,1690.6142578125,1895.4371337890625,0.0,3853.197021484375,0.9343568682670592,1.0,0.0,3.0,1.0,0.0
18199980,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7530564069747925,0.3779148459434509,0.3461387753486633,297.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,1.0,0.8541621565818787,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8889678716659546,0.6325783133506775,0.4451877176761627,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8007856607437134,0.4556462466716766,0.4373922646045685,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6127042770385742,0.1985663771629333,0.9276282787322998,284.88555908203125,284.95001220703125,302.04998779296875,292.3505249023437,298.44061279296875,297.1644897460937,284.8874206542969,1.0,0.7157206535339355,0.350612461566925,0.350612461566925,1.0,1.0,-3.6156511306762695,0.9435977935791016,2.672053337097168,0.1303798407316208,0.8327543139457703,0.8327543139457703,0.0,280.5789489746094,271.0,59883.9609375,0.0,4429.13330078125,1.0,278.8583068847656,282.8992614746094,295.3540954589844,299.2157897949219,293.1499938964844,293.1499938964844,279.1499938964844,40907.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523646831512452,1.0,0.0,0.0,3.538793563842773,3.538817405700684,8.356102512152574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.7138671875,0.0,1448.5321044921875,1895.4371337890625,0.0,3884.23974609375,0.8848425149917603,1.0,0.0,3.0,1.0,0.0
18200040,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7530564069747925,0.3779148459434509,0.3461387753486633,297.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,1.0,0.8541621565818787,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8889678716659546,0.6325783133506775,0.4451877176761627,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8007856607437134,0.4556462466716766,0.4373922646045685,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6127042770385742,0.1985663771629333,0.9276282787322998,284.88555908203125,284.95001220703125,302.04998779296875,292.3505249023437,298.44061279296875,297.1644897460937,284.8874206542969,1.0,0.7157206535339355,0.350612461566925,0.350612461566925,1.0,1.0,-3.6156511306762695,0.9435977935791016,2.672053337097168,0.1303798407316208,0.8327543139457703,0.8327543139457703,0.0,280.5789489746094,271.0,59883.9609375,0.0,4429.13330078125,1.0,278.8583068847656,282.8992614746094,295.3540954589844,299.2157897949219,293.1499938964844,293.1499938964844,279.1499938964844,40907.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523646831512452,1.0,0.0,0.0,3.538793563842773,3.538817405700684,8.356102512152574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.7138671875,0.0,1448.5321044921875,1895.4371337890625,0.0,3884.23974609375,0.8848425149917603,1.0,0.0,3.0,1.0,0.0
18200100,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7535854578018188,0.378027468919754,0.3459713757038116,297.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9990000128746032,1.0,0.851896345615387,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8901898860931396,0.6337907910346985,0.4457893669605255,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.801520824432373,0.4559095203876495,0.437401682138443,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6130984425544739,0.198549747467041,0.9269003868103028,285.00439453125,284.95001220703125,302.04998779296875,292.3871459960937,298.4405212402344,297.16558837890625,285.0050354003906,1.0,0.7144982218742371,0.3504300415515899,0.3504300415515899,1.0,1.0,-3.612598180770874,0.94206440448761,2.6705338954925537,0.1296466439962387,0.9116290211677552,0.9116290211677552,0.0,279.4069519042969,271.0,59101.08984375,0.0,4413.57080078125,1.0,279.0989074707031,283.03857421875,295.3337707519531,299.0346984863281,293.1499938964844,293.1499938964844,279.1499938964844,35024.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943897545337677,1.0,0.0,0.0,3.580264091491699,3.580287218093872,8.553096790819836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.9931640625,0.0,1449.8021240234375,1895.4371337890625,0.0,3807.823486328125,0.8908464312553406,1.0,0.0,3.0,1.0,0.0
18200160,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.755100429058075,0.3782260417938232,0.3460729718208313,297.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9990000128746032,1.0,0.8468832969665527,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8925647735595703,0.6350446939468384,0.4466204643249511,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8032960295677185,0.4562716782093048,0.4376458525657654,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6142933964729309,0.1986448764801025,0.926733672618866,284.9954528808594,284.95001220703125,302.04998779296875,292.4233703613281,298.4409484863281,297.1677551269531,284.9945983886719,1.0,0.7126124501228333,0.3502221405506134,0.3502221405506134,1.0,1.0,-3.6077866554260254,0.9399174451828004,2.667869329452514,0.1285654753446579,0.922567903995514,0.922567903995514,0.0,276.89971923828125,274.0,59167.6796875,0.0,4385.044921875,1.0,279.1424255371094,283.0316772460937,295.3788452148437,299.1189880371094,293.1499938964844,293.1499938964844,278.8500061035156,34052.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396470189094543,1.0,0.0,0.0,3.636723279953003,3.636746883392334,8.824981705402024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.2587890625,0.0,1503.9267578125,1895.4371337890625,0.0,3769.23486328125,0.900791347026825,1.0,0.0,3.0,1.0,0.0
18200220,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7555665373802185,0.3776003122329712,0.3456993103027344,297.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,1.0,0.8443642854690552,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8941883444786072,0.6362910866737366,0.4476549327373504,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8041625618934631,0.4561917185783386,0.4377211034297943,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.6148576736450195,0.1985625624656677,0.9265000820159912,284.913818359375,284.95001220703125,302.04998779296875,292.49432373046875,298.43719482421875,297.16522216796875,284.9145202636719,1.0,0.7119642496109009,0.3498063683509826,0.3498063683509826,1.0,1.0,-3.6053466796875,0.9378454685211182,2.667501211166382,0.1267545968294143,0.8472352623939514,0.8472352623939514,0.0,275.6267395019531,277.0,59871.3515625,0.0,4370.62353515625,1.0,278.85845947265625,282.92724609375,295.49920654296875,299.3493957519531,293.1499938964844,293.1499938964844,279.1499938964844,38539.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443708062171936,1.0,0.0,0.0,3.5162761211395264,3.516299247741699,8.250100336226751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.1181640625,0.0,1407.724365234375,1895.4371337890625,0.0,3812.111328125,0.8777450323104858,1.0,0.0,3.0,1.0,0.0
18200280,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7555665373802185,0.3776003122329712,0.3456993103027344,297.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,1.0,0.8443642854690552,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8941883444786072,0.6362910866737366,0.4476549327373504,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8041625618934631,0.4561917185783386,0.4377211034297943,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.6148576736450195,0.1985625624656677,0.9265000820159912,284.913818359375,284.95001220703125,302.04998779296875,292.49432373046875,298.43719482421875,297.16522216796875,284.9145202636719,1.0,0.7119642496109009,0.3498063683509826,0.3498063683509826,1.0,1.0,-3.6053466796875,0.9378454685211182,2.667501211166382,0.1267545968294143,0.8472352623939514,0.8472352623939514,0.0,275.6267395019531,277.0,59871.3515625,0.0,4370.62353515625,1.0,278.85845947265625,282.92724609375,295.49920654296875,299.3493957519531,293.1499938964844,293.1499938964844,279.1499938964844,38539.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443708062171936,1.0,0.0,0.0,3.5162761211395264,3.516299247741699,8.250100336226751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.1181640625,0.0,1407.724365234375,1895.4371337890625,0.0,3812.111328125,0.8777450323104858,1.0,0.0,3.0,1.0,0.0
18200340,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7554818987846375,0.3777908682823181,0.3456770181655884,298.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,1.0,0.8446007370948792,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.895060122013092,0.6385604739189148,0.4490523934364319,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8043087720870972,0.4567505717277527,0.4380764365196228,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.614940345287323,0.1988058239221573,0.9271313548088074,285.00946044921875,284.95001220703125,302.04998779296875,292.5625915527344,298.4383544921875,297.1688842773437,285.0086975097656,1.0,0.7125421762466431,0.3493905961513519,0.3493905961513519,1.0,1.0,-3.608463525772095,0.9374857544898988,2.670977830886841,0.1254737824201584,0.9395015835762024,0.9395015835762024,0.0,275.8672790527344,280.0,59418.98046875,0.0,4380.5654296875,1.0,279.14141845703125,283.04205322265625,295.52984619140625,299.2830810546875,293.1499938964844,293.1499938964844,278.8500061035156,33149.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342687726020812,1.0,0.0,0.0,3.6419637203216553,3.6419870853424072,8.850432777762762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.0986328125,0.0,1502.9666748046875,1895.4371337890625,0.0,3720.205810546875,0.9015290141105652,1.0,0.0,3.0,1.0,0.0
18200400,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7554818987846375,0.3777908682823181,0.3456770181655884,298.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,1.0,0.8446007370948792,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.895060122013092,0.6385604739189148,0.4490523934364319,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8043087720870972,0.4567505717277527,0.4380764365196228,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.614940345287323,0.1988058239221573,0.9271313548088074,285.00946044921875,284.95001220703125,302.04998779296875,292.5625915527344,298.4383544921875,297.1688842773437,285.0086975097656,1.0,0.7125421762466431,0.3493905961513519,0.3493905961513519,1.0,1.0,-3.608463525772095,0.9374857544898988,2.670977830886841,0.1254737824201584,0.9395015835762024,0.9395015835762024,0.0,275.8672790527344,280.0,59418.98046875,0.0,4380.5654296875,1.0,279.14141845703125,283.04205322265625,295.52984619140625,299.2830810546875,293.1499938964844,293.1499938964844,278.8500061035156,33149.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342687726020812,1.0,0.0,0.0,3.6419637203216553,3.6419870853424072,8.850432777762762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.0986328125,0.0,1502.9666748046875,1895.4371337890625,0.0,3720.205810546875,0.9015290141105652,1.0,0.0,3.0,1.0,0.0
18200460,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7543269991874695,0.3769882023334503,0.3452517092227936,297.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9990000128746032,1.0,0.8475461006164551,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8946438431739807,0.6395717859268188,0.4500085711479187,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.803382158279419,0.456517219543457,0.4381256401538849,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6142690181732178,0.1986599862575531,0.9273503422737122,284.9131774902344,284.95001220703125,302.04998779296875,292.6274719238281,298.43438720703125,297.1649780273437,284.9139099121094,1.0,0.7138696908950806,0.3490590751171112,0.3490590751171112,1.0,1.0,-3.6129708290100098,0.9378077387809752,2.6751630306243896,0.1247000619769096,0.8582178950309753,0.8582178950309753,0.0,277.4088134765625,283.0,60337.8203125,0.0,4402.31005859375,1.0,278.8583068847656,282.9188537597656,295.64306640625,299.5249328613281,293.1499938964844,293.1499938964844,279.1499938964844,38012.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411745071411132,1.0,0.0,0.0,3.551013469696045,3.551036834716797,8.413911132265639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.2353515625,0.0,1440.457275390625,1895.4371337890625,0.0,3783.11865234375,0.8849835991859436,1.0,0.0,3.0,1.0,0.0
18200520,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7543269991874695,0.3769882023334503,0.3452517092227936,297.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9990000128746032,1.0,0.8475461006164551,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8946438431739807,0.6395717859268188,0.4500085711479187,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.803382158279419,0.456517219543457,0.4381256401538849,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6142690181732178,0.1986599862575531,0.9273503422737122,284.9131774902344,284.95001220703125,302.04998779296875,292.6274719238281,298.43438720703125,297.1649780273437,284.9139099121094,1.0,0.7138696908950806,0.3490590751171112,0.3490590751171112,1.0,1.0,-3.6129708290100098,0.9378077387809752,2.6751630306243896,0.1247000619769096,0.8582178950309753,0.8582178950309753,0.0,277.4088134765625,283.0,60337.8203125,0.0,4402.31005859375,1.0,278.8583068847656,282.9188537597656,295.64306640625,299.5249328613281,293.1499938964844,293.1499938964844,279.1499938964844,38012.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411745071411132,1.0,0.0,0.0,3.551013469696045,3.551036834716797,8.413911132265639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.2353515625,0.0,1440.457275390625,1895.4371337890625,0.0,3783.11865234375,0.8849835991859436,1.0,0.0,3.0,1.0,0.0
18200580,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7532082200050354,0.3770540952682495,0.3451513946056366,297.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,1.0,0.8511945009231567,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8942064642906189,0.6416556239128113,0.4513026773929596,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8023752570152283,0.4569479525089264,0.4384027421474457,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.613423764705658,0.1987367123365402,0.927574098110199,285.0108947753906,284.95001220703125,302.04998779296875,292.688232421875,298.43487548828125,297.1669311523437,285.0101013183594,1.0,0.7156374454498291,0.3487275838851928,0.3487275838851928,1.0,1.0,-3.6193926334381104,0.9387294054031372,2.6806633472442627,0.1239976733922958,0.9522108435630798,0.9522108435630798,0.0,279.3601379394531,286.0,59907.86328125,0.0,4431.86962890625,1.0,279.1417236328125,283.03521728515625,295.6625671386719,299.45068359375,293.1499938964844,293.1499938964844,278.8500061035156,33029.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324911236763,1.0,0.0,0.0,3.678797483444214,3.678821325302124,9.030360388351256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.3095703125,0.0,1543.0390625,1895.4371337890625,0.0,3703.95361328125,0.9097092747688292,1.0,0.0,3.0,1.0,0.0
18200640,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7532082200050354,0.3770540952682495,0.3451513946056366,297.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,1.0,0.8511945009231567,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8942064642906189,0.6416556239128113,0.4513026773929596,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8023752570152283,0.4569479525089264,0.4384027421474457,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.613423764705658,0.1987367123365402,0.927574098110199,285.0108947753906,284.95001220703125,302.04998779296875,292.688232421875,298.43487548828125,297.1669311523437,285.0101013183594,1.0,0.7156374454498291,0.3487275838851928,0.3487275838851928,1.0,1.0,-3.6193926334381104,0.9387294054031372,2.6806633472442627,0.1239976733922958,0.9522108435630798,0.9522108435630798,0.0,279.3601379394531,286.0,59907.86328125,0.0,4431.86962890625,1.0,279.1417236328125,283.03521728515625,295.6625671386719,299.45068359375,293.1499938964844,293.1499938964844,278.8500061035156,33029.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324911236763,1.0,0.0,0.0,3.678797483444214,3.678821325302124,9.030360388351256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.3095703125,0.0,1543.0390625,1895.4371337890625,0.0,3703.95361328125,0.9097092747688292,1.0,0.0,3.0,1.0,0.0
18200700,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7525513172149658,0.3766787052154541,0.345096230506897,297.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,1.0,0.8533615469932556,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.893836259841919,0.6421418190002441,0.4519065320491791,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8017717599868774,0.4568506181240082,0.4385545253753662,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6129372119903564,0.1986342668533325,0.92778342962265,284.8879089355469,284.95001220703125,302.04998779296875,292.7168273925781,298.4329833984375,297.1650390625,284.886474609375,1.0,0.7166557312011719,0.3485618233680725,0.3485618233680725,1.0,1.0,-3.6230971813201904,0.9393375515937804,2.6837596893310547,0.1237547099590301,0.8698804378509521,0.8698804378509521,0.0,280.5230712890625,286.0,60935.96875,0.0,4449.1865234375,1.0,278.8974304199219,282.88580322265625,295.7460327148437,299.7048645019531,293.1499938964844,293.1499938964844,278.8500061035156,37030.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383725523948668,1.0,0.0,0.0,3.6569414138793945,3.656965732574463,8.923378231884271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.5439453125,0.0,1548.6282958984375,1895.4371337890625,0.0,3757.636474609375,0.9055503606796264,1.0,0.0,3.0,1.0,0.0
18200760,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7514363527297974,0.3761521279811859,0.3446843326091766,297.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,1.0,0.8562758564949036,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8929693698883057,0.642474353313446,0.4521702826023102,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8007370829582214,0.4566062092781067,0.4383970201015472,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6120797395706177,0.198407307267189,0.927187204360962,284.9087829589844,284.95001220703125,302.04998779296875,292.744140625,298.4296569824219,297.1615905761719,284.91021728515625,1.0,0.717647135257721,0.3483220338821411,0.3483220338821411,1.0,1.0,-3.6255195140838623,0.9393280148506165,2.68619155883789,0.1231676191091537,0.865943193435669,0.865943193435669,0.0,281.9689636230469,274.0,60850.28125,0.0,4464.77734375,1.0,278.8572692871094,282.90625,295.7646789550781,299.6839294433594,293.1499938964844,293.1499938964844,279.1499938964844,38163.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402379393577576,1.0,0.0,0.0,3.590486526489258,3.590510368347168,8.602009415881184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.04296875,0.0,1483.880859375,1895.4371337890625,0.0,3774.6083984375,0.8938140273094177,1.0,0.0,3.0,1.0,0.0
18200820,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7527679204940796,0.3761135339736938,0.3443260490894317,297.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9990000128746032,1.0,0.8506979942321777,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8956741094589233,0.6443580389022827,0.4531978070735931,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8025286197662354,0.4569141268730163,0.438391625881195,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6131390929222107,0.1983082294464111,0.9257755279541016,285.003173828125,284.95001220703125,302.04998779296875,292.7945251464844,298.4274597167969,297.1620483398437,285.0019836425781,1.0,0.7149330377578735,0.3478424549102783,0.3478424549102783,1.0,1.0,-3.61793065071106,0.9354479312896729,2.6824827194213867,0.1211192458868026,0.9546818137168884,0.9546818137168884,0.0,279.0688171386719,277.0,60198.953125,0.0,4426.07470703125,1.0,279.1419677734375,283.0226135253906,295.7704162597656,299.5866394042969,293.1499938964844,293.1499938964844,278.8500061035156,33347.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318655729293824,1.0,0.0,0.0,3.7091803550720215,3.709204435348511,9.180137681141788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.177734375,0.0,1579.84716796875,1895.4371337890625,0.0,3698.229248046875,0.9167134761810304,1.0,0.0,3.0,1.0,0.0
18200880,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7527679204940796,0.3761135339736938,0.3443260490894317,297.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9990000128746032,1.0,0.8506979942321777,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8956741094589233,0.6443580389022827,0.4531978070735931,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8025286197662354,0.4569141268730163,0.438391625881195,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6131390929222107,0.1983082294464111,0.9257755279541016,285.003173828125,284.95001220703125,302.04998779296875,292.7945251464844,298.4274597167969,297.1620483398437,285.0019836425781,1.0,0.7149330377578735,0.3478424549102783,0.3478424549102783,1.0,1.0,-3.61793065071106,0.9354479312896729,2.6824827194213867,0.1211192458868026,0.9546818137168884,0.9546818137168884,0.0,279.0688171386719,277.0,60198.953125,0.0,4426.07470703125,1.0,279.1419677734375,283.0226135253906,295.7704162597656,299.5866394042969,293.1499938964844,293.1499938964844,278.8500061035156,33347.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318655729293824,1.0,0.0,0.0,3.7091803550720215,3.709204435348511,9.180137681141788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.177734375,0.0,1579.84716796875,1895.4371337890625,0.0,3698.229248046875,0.9167134761810304,1.0,0.0,3.0,1.0,0.0
18200940,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7526974678039551,0.3751808702945709,0.3436937928199768,297.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,1.0,0.8493822813034058,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8966031074523926,0.6450444459915161,0.4538641571998596,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8028255105018616,0.4565092027187347,0.4381866753101349,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6132132411003113,0.1979977339506149,0.9246702194213868,284.9026184082031,284.95001220703125,302.04998779296875,292.838623046875,298.4215393066406,297.1570739746094,284.9035949707031,1.0,0.7144343852996826,0.3473628461360931,0.3473628461360931,1.0,1.0,-3.61479926109314,0.9329566359519958,2.681842565536499,0.1190668866038322,0.8636218309402466,0.8636218309402466,0.0,278.30535888671875,280.0,60939.36328125,0.0,4412.85595703125,1.0,278.8578491210937,282.8992004394531,295.8558349609375,299.7877197265625,293.1499938964844,293.1499938964844,279.1499938964844,38475.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390016794204712,1.0,0.0,0.0,3.602830171585083,3.602854013442993,8.661255606057239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.0322265625,0.0,1499.603515625,1895.4371337890625,0.0,3763.363525390625,0.8968148827552795,1.0,0.0,3.0,1.0,0.0
18201000,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7526974678039551,0.3751808702945709,0.3436937928199768,297.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,1.0,0.8493822813034058,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8966031074523926,0.6450444459915161,0.4538641571998596,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8028255105018616,0.4565092027187347,0.4381866753101349,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6132132411003113,0.1979977339506149,0.9246702194213868,284.9026184082031,284.95001220703125,302.04998779296875,292.838623046875,298.4215393066406,297.1570739746094,284.9035949707031,1.0,0.7144343852996826,0.3473628461360931,0.3473628461360931,1.0,1.0,-3.61479926109314,0.9329566359519958,2.681842565536499,0.1190668866038322,0.8636218309402466,0.8636218309402466,0.0,278.30535888671875,280.0,60939.36328125,0.0,4412.85595703125,1.0,278.8578491210937,282.8992004394531,295.8558349609375,299.7877197265625,293.1499938964844,293.1499938964844,279.1499938964844,38475.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390016794204712,1.0,0.0,0.0,3.602830171585083,3.602854013442993,8.661255606057239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.0322265625,0.0,1499.603515625,1895.4371337890625,0.0,3763.363525390625,0.8968148827552795,1.0,0.0,3.0,1.0,0.0
18201060,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7522848844528198,0.375211626291275,0.3434970080852508,297.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,1.0,0.8503401875495911,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8970058560371399,0.6469404101371765,0.4549702703952789,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8025990128517151,0.456858366727829,0.4383194744586944,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6129260063171387,0.1980581730604171,0.9244492053985596,285.0064697265625,284.95001220703125,302.04998779296875,292.875732421875,298.4220886230469,297.1593017578125,285.0057678222656,1.0,0.7150208353996277,0.3470799028873443,0.3470799028873443,1.0,1.0,-3.616930484771729,0.9326898455619812,2.6842405796051025,0.1181146875023841,0.95719712972641,0.95719712972641,0.0,278.82916259765625,283.0,60344.484375,0.0,4421.9140625,1.0,279.1420288085937,283.024658203125,295.85107421875,299.6773376464844,293.1499938964844,293.1499938964844,278.8500061035156,33388.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304579496383668,1.0,0.0,0.0,3.7156147956848153,3.715639114379883,9.212015470438928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.962890625,0.0,1587.509521484375,1895.4371337890625,0.0,3685.337890625,0.9183160066604614,1.0,0.0,3.0,1.0,0.0
18201120,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7522848844528198,0.375211626291275,0.3434970080852508,297.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,1.0,0.8503401875495911,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8970058560371399,0.6469404101371765,0.4549702703952789,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8025990128517151,0.456858366727829,0.4383194744586944,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6129260063171387,0.1980581730604171,0.9244492053985596,285.0064697265625,284.95001220703125,302.04998779296875,292.875732421875,298.4220886230469,297.1593017578125,285.0057678222656,1.0,0.7150208353996277,0.3470799028873443,0.3470799028873443,1.0,1.0,-3.616930484771729,0.9326898455619812,2.6842405796051025,0.1181146875023841,0.95719712972641,0.95719712972641,0.0,278.82916259765625,283.0,60344.484375,0.0,4421.9140625,1.0,279.1420288085937,283.024658203125,295.85107421875,299.6773376464844,293.1499938964844,293.1499938964844,278.8500061035156,33388.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304579496383668,1.0,0.0,0.0,3.7156147956848153,3.715639114379883,9.212015470438928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.962890625,0.0,1587.509521484375,1895.4371337890625,0.0,3685.337890625,0.9183160066604614,1.0,0.0,3.0,1.0,0.0
18201180,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.750982940196991,0.3742875754833221,0.3429800570011139,297.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,1.0,0.8536438345909119,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8962981700897217,0.6475750207901001,0.4556899964809418,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8014716506004333,0.4564517736434936,0.4382203817367553,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6120163798332214,0.1977722942829132,0.9240620732307434,284.9049377441406,284.95001220703125,302.04998779296875,292.9051513671875,298.41778564453125,297.15478515625,284.9062805175781,1.0,0.7162985801696777,0.3467969596385956,0.3467969596385956,1.0,1.0,-3.6205666065216064,0.9328969717025756,2.687669515609741,0.1174529120326042,0.868314266204834,0.868314266204834,0.0,280.5043640136719,271.0,61187.1953125,0.0,4442.19677734375,1.0,278.85699462890625,282.8976745605469,295.9266662597656,299.877197265625,293.1499938964844,293.1499938964844,279.1499938964844,38428.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384000897407532,1.0,0.0,0.0,3.6177010536193848,3.617725372314453,8.732903893360344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.1552734375,0.0,1515.5438232421875,1895.4371337890625,0.0,3757.88720703125,0.8999967575073242,1.0,0.0,3.0,1.0,0.0
18201240,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.750982940196991,0.3742875754833221,0.3429800570011139,297.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,1.0,0.8536438345909119,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8962981700897217,0.6475750207901001,0.4556899964809418,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8014716506004333,0.4564517736434936,0.4382203817367553,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6120163798332214,0.1977722942829132,0.9240620732307434,284.9049377441406,284.95001220703125,302.04998779296875,292.9051513671875,298.41778564453125,297.15478515625,284.9062805175781,1.0,0.7162985801696777,0.3467969596385956,0.3467969596385956,1.0,1.0,-3.6205666065216064,0.9328969717025756,2.687669515609741,0.1174529120326042,0.868314266204834,0.868314266204834,0.0,280.5043640136719,271.0,61187.1953125,0.0,4442.19677734375,1.0,278.85699462890625,282.8976745605469,295.9266662597656,299.877197265625,293.1499938964844,293.1499938964844,279.1499938964844,38428.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384000897407532,1.0,0.0,0.0,3.6177010536193848,3.617725372314453,8.732903893360344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.1552734375,0.0,1515.5438232421875,1895.4371337890625,0.0,3757.88720703125,0.8999967575073242,1.0,0.0,3.0,1.0,0.0
18201300,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7513021230697632,0.3741938769817352,0.3426383435726166,297.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,1.0,0.851666271686554,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8972240090370178,0.6483827233314514,0.4560023248195648,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8020097017288208,0.4565180540084839,0.4380625188350677,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6123140454292297,0.1977017372846603,0.9232134819030762,285.0150451660156,284.95001220703125,302.04998779296875,292.916748046875,298.4169006347656,297.1546936035156,285.0158386230469,1.0,0.7150554060935974,0.3466554880142212,0.3466554880142212,1.0,1.0,-3.616956949234009,0.9313297867774964,2.685627222061157,0.1168345957994461,0.94595468044281,0.94595468044281,0.0,279.43927001953125,271.0,60375.25390625,0.0,4425.74609375,1.0,279.1009216308594,283.029541015625,295.88677978515625,299.68505859375,293.1499938964844,293.1499938964844,279.1499938964844,34079.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326032400131226,1.0,0.0,0.0,3.6674747467041016,3.667498588562012,8.974857337307185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.306640625,0.0,1538.2607421875,1895.4371337890625,0.0,3704.979736328125,0.9092844724655152,1.0,0.0,3.0,1.0,0.0
18201360,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7526139616966248,0.3742281198501587,0.3425787389278412,297.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,1.0,0.8469177484512329,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8993422985076904,0.649298369884491,0.4565820693969726,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.803592324256897,0.4567024409770965,0.4381354749202728,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6133986115455627,0.1977326869964599,0.9228024482727052,285.0017395019531,284.95001220703125,302.04998779296875,292.9261779785156,298.4166564941406,297.1558837890625,285.0002136230469,1.0,0.7131276726722717,0.3464716076850891,0.3464716076850891,1.0,1.0,-3.6114675998687744,0.9290653467178344,2.682402372360229,0.1158056780695915,0.9570974111557008,0.9570974111557008,0.0,277.0213317871094,274.0,60433.19140625,0.0,4395.88330078125,1.0,279.14312744140625,283.01806640625,295.9042358398437,299.7459716796875,293.1499938964844,293.1499938964844,278.8500061035156,33478.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306014180183412,1.0,0.0,0.0,3.729483604431152,3.7295079231262207,9.28091310470336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.37109375,0.0,1604.1285400390625,1895.4371337890625,0.0,3686.65283203125,0.9211949706077576,1.0,0.0,3.0,1.0,0.0
18201420,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7527288198471069,0.3732609748840332,0.3419161438941955,297.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,1.0,0.8448799848556519,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9004521369934082,0.6497893333435059,0.4571210145950317,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8040837645530701,0.4562273621559143,0.4378629624843597,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6136972308158875,0.1974744200706482,0.9218976497650146,284.899169921875,284.95001220703125,302.04998779296875,292.9380187988281,298.41162109375,297.1516418457031,284.9006652832031,1.0,0.7123492360115051,0.3461038172245025,0.3461038172245025,1.0,1.0,-3.6074376106262207,0.9266597628593444,2.6807777881622314,0.1140710636973381,0.8633110523223877,0.8633110523223877,0.0,275.8937072753906,277.0,61086.2734375,0.0,4378.0283203125,1.0,278.8575439453125,282.8946228027344,295.9591064453125,299.9118347167969,293.1499938964844,293.1499938964844,279.1499938964844,38747.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385173320770264,1.0,0.0,0.0,3.614273071289064,3.614297389984131,8.71636189003766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.0712890625,0.0,1514.1387939453125,1895.4371337890625,0.0,3758.95458984375,0.8994892835617065,1.0,0.0,3.0,1.0,0.0
18201480,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7527288198471069,0.3732609748840332,0.3419161438941955,297.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,1.0,0.8448799848556519,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9004521369934082,0.6497893333435059,0.4571210145950317,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8040837645530701,0.4562273621559143,0.4378629624843597,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6136972308158875,0.1974744200706482,0.9218976497650146,284.899169921875,284.95001220703125,302.04998779296875,292.9380187988281,298.41162109375,297.1516418457031,284.9006652832031,1.0,0.7123492360115051,0.3461038172245025,0.3461038172245025,1.0,1.0,-3.6074376106262207,0.9266597628593444,2.6807777881622314,0.1140710636973381,0.8633110523223877,0.8633110523223877,0.0,275.8937072753906,277.0,61086.2734375,0.0,4378.0283203125,1.0,278.8575439453125,282.8946228027344,295.9591064453125,299.9118347167969,293.1499938964844,293.1499938964844,279.1499938964844,38747.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385173320770264,1.0,0.0,0.0,3.614273071289064,3.614297389984131,8.71636189003766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.0712890625,0.0,1514.1387939453125,1895.4371337890625,0.0,3758.95458984375,0.8994892835617065,1.0,0.0,3.0,1.0,0.0
18201540,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7523971199989319,0.3732446134090423,0.3416709303855896,297.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,1.0,0.8454282879829407,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9009029269218444,0.6514919400215149,0.4580843448638916,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8039383292198181,0.4564987123012543,0.4379155039787292,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6135449409484863,0.1975723356008529,0.9218239784240724,285.0039978027344,284.95001220703125,302.04998779296875,292.9400329589844,298.4119567871094,297.15411376953125,285.0032958984375,1.0,0.7127583026885986,0.3457359969615936,0.3457359969615936,1.0,1.0,-3.60892653465271,0.925941526889801,2.6829848289489746,0.1128506585955619,0.9561933875083924,0.9561933875083924,0.0,276.2015991210937,280.0,60407.31640625,0.0,4383.98095703125,1.0,279.14208984375,283.0220947265625,295.9203796386719,299.7622375488281,293.1499938964844,293.1499938964844,278.8500061035156,33546.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930979311466217,1.0,0.0,0.0,3.72202467918396,3.722048997879028,9.243826184501812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.4951171875,0.0,1596.0675048828125,1895.4371337890625,0.0,3690.114501953125,0.919869065284729,1.0,0.0,3.0,1.0,0.0
18201600,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7523971199989319,0.3732446134090423,0.3416709303855896,297.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,1.0,0.8454282879829407,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9009029269218444,0.6514919400215149,0.4580843448638916,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8039383292198181,0.4564987123012543,0.4379155039787292,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6135449409484863,0.1975723356008529,0.9218239784240724,285.0039978027344,284.95001220703125,302.04998779296875,292.9400329589844,298.4119567871094,297.15411376953125,285.0032958984375,1.0,0.7127583026885986,0.3457359969615936,0.3457359969615936,1.0,1.0,-3.60892653465271,0.925941526889801,2.6829848289489746,0.1128506585955619,0.9561933875083924,0.9561933875083924,0.0,276.2015991210937,280.0,60407.31640625,0.0,4383.98095703125,1.0,279.14208984375,283.0220947265625,295.9203796386719,299.7622375488281,293.1499938964844,293.1499938964844,278.8500061035156,33546.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930979311466217,1.0,0.0,0.0,3.72202467918396,3.722048997879028,9.243826184501812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.4951171875,0.0,1596.0675048828125,1895.4371337890625,0.0,3690.114501953125,0.919869065284729,1.0,0.0,3.0,1.0,0.0
18201660,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7511152625083923,0.3722720444202423,0.3411047458648681,297.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,1.0,0.8485108017921448,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.900162935256958,0.6519132256507874,0.4586565196514129,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8028231263160706,0.4560086727142334,0.4377333223819732,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6127150058746338,0.1973113864660263,0.9215377569198608,284.90313720703125,284.95001220703125,302.04998779296875,292.9349975585937,298.40802001953125,297.1500549316406,284.90447998046875,1.0,0.7139200568199158,0.3454873859882355,0.3454873859882355,1.0,1.0,-3.612081289291382,0.9260954260826112,2.685985803604126,0.1122882068157196,0.8661235570907593,0.8661235570907593,0.0,277.7472839355469,283.0,61154.95703125,0.0,4402.0791015625,1.0,278.85699462890625,282.89727783203125,295.9598388671875,299.9194030761719,293.1499938964844,293.1499938964844,279.1499938964844,38622.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396105408668518,1.0,0.0,0.0,3.616109609603882,3.61613392829895,8.725222073735495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.8486328125,0.0,1515.23193359375,1895.4371337890625,0.0,3768.90283203125,0.8997945189476013,1.0,0.0,3.0,1.0,0.0
