time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201720,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7511152625083923,0.3722720444202423,0.3411047458648681,297.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,1.0,0.8485108017921448,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.900162935256958,0.6519132256507874,0.4586565196514129,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8028231263160706,0.4560086727142334,0.4377333223819732,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6127150058746338,0.1973113864660263,0.9215377569198608,284.90313720703125,284.95001220703125,302.04998779296875,292.9349975585937,298.40802001953125,297.1500549316406,284.90447998046875,1.0,0.7139200568199158,0.3454873859882355,0.3454873859882355,1.0,1.0,-3.612081289291382,0.9260954260826112,2.685985803604126,0.1122882068157196,0.8661235570907593,0.8661235570907593,0.0,277.7472839355469,283.0,61154.95703125,0.0,4402.0791015625,1.0,278.85699462890625,282.89727783203125,295.9598388671875,299.9194030761719,293.1499938964844,293.1499938964844,279.1499938964844,38622.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396105408668518,1.0,0.0,0.0,3.616109609603882,3.61613392829895,8.725222073735495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.8486328125,0.0,1515.23193359375,1895.4371337890625,0.0,3768.90283203125,0.8997945189476013,1.0,0.0,3.0,1.0,0.0
18201780,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7498883008956909,0.3722027540206909,0.34086874127388,297.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,1.0,0.852256715297699,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.899418294429779,0.6534857749938965,0.4595734179019928,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8016500473022461,0.4562236070632934,0.4377926588058471,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.611731231212616,0.1973003894090652,0.9213275909423828,285.0066833496094,284.95001220703125,302.04998779296875,292.9263916015625,298.408447265625,297.151611328125,285.0059509277344,1.0,0.7155253887176514,0.3452387750148773,0.3452387750148773,1.0,1.0,-3.6172189712524414,0.9268699884414672,2.690349102020264,0.1118069887161254,0.9601121544837952,0.9601121544837952,0.0,279.6888427734375,286.0,60518.16015625,0.0,4428.0673828125,1.0,279.1421203613281,283.02276611328125,295.9089050292969,299.7598876953125,293.1499938964844,293.1499938964844,278.8500061035156,33440.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325289726257324,1.0,0.0,0.0,3.728347539901733,3.7283718585968018,9.275258889829274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.990234375,0.0,1602.529052734375,1895.4371337890625,0.0,3704.300048828125,0.9212154150009156,1.0,0.0,3.0,1.0,0.0
18201840,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7498883008956909,0.3722027540206909,0.34086874127388,297.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,1.0,0.852256715297699,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.899418294429779,0.6534857749938965,0.4595734179019928,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8016500473022461,0.4562236070632934,0.4377926588058471,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.611731231212616,0.1973003894090652,0.9213275909423828,285.0066833496094,284.95001220703125,302.04998779296875,292.9263916015625,298.408447265625,297.151611328125,285.0059509277344,1.0,0.7155253887176514,0.3452387750148773,0.3452387750148773,1.0,1.0,-3.6172189712524414,0.9268699884414672,2.690349102020264,0.1118069887161254,0.9601121544837952,0.9601121544837952,0.0,279.6888427734375,286.0,60518.16015625,0.0,4428.0673828125,1.0,279.1421203613281,283.02276611328125,295.9089050292969,299.7598876953125,293.1499938964844,293.1499938964844,278.8500061035156,33440.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325289726257324,1.0,0.0,0.0,3.728347539901733,3.7283718585968018,9.275258889829274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.990234375,0.0,1602.529052734375,1895.4371337890625,0.0,3704.300048828125,0.9212154150009156,1.0,0.0,3.0,1.0,0.0
18201900,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7491937279701233,0.3717634677886963,0.3407569825649261,297.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,1.0,0.8544490337371826,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.898911714553833,0.6537031531333923,0.4600008726119995,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.800978422164917,0.456019639968872,0.4378465116024017,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6111898422241211,0.1971608400344848,0.9213674068450928,284.8815612792969,284.95001220703125,302.04998779296875,292.9208374023437,298.4067687988281,297.1498413085937,284.8797912597656,1.0,0.7164677381515503,0.3451144397258758,0.3451144397258758,1.0,1.0,-3.620352029800415,0.9274253845214844,2.6929266452789307,0.1116850674152374,0.8747383952140808,0.8747383952140808,0.0,280.8400573730469,286.0,61480.98828125,0.0,4443.73681640625,1.0,278.8958740234375,282.8717956542969,295.95672607421875,299.9748229980469,293.1499938964844,293.1499938964844,278.8500061035156,37335.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389959573745728,1.0,0.0,0.0,3.7012956142425537,3.701320171356201,9.141149348579348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.568359375,0.0,1601.1214599609375,1895.4371337890625,0.0,3763.31103515625,0.915726602077484,1.0,0.0,3.0,1.0,0.0
18201960,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7480359673500061,0.3711644113063812,0.3402824103832245,297.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,1.0,0.8574051856994629,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8978897333145142,0.6537438035011292,0.460066944360733,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7998660206794739,0.4556612372398376,0.4375837445259094,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6102657318115234,0.1968947798013687,0.920600175857544,284.90301513671875,284.95001220703125,302.04998779296875,292.9145202636719,298.4035949707031,297.14654541015625,284.9043884277344,1.0,0.7173836827278137,0.3449130654335022,0.3449130654335022,1.0,1.0,-3.622179508209229,0.9273496866226196,2.6948299407958984,0.1112131401896476,0.8690265417098999,0.8690265417098999,0.0,282.28143310546875,274.0,61297.25390625,0.0,4457.65478515625,1.0,278.85723876953125,282.89471435546875,295.9407653808594,299.9108581542969,293.1499938964844,293.1499938964844,279.1499938964844,38510.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414026737213136,1.0,0.0,0.0,3.627042055130005,3.627066373825073,8.778058600000804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.2431640625,0.0,1526.44482421875,1895.4371337890625,0.0,3785.19140625,0.9021945595741272,1.0,0.0,3.0,1.0,0.0
18202020,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7492358684539795,0.3709844350814819,0.3398017585277557,297.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,1.0,0.8519039750099182,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9003192186355591,0.6550993919372559,0.460723340511322,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8015030026435852,0.4557531774044037,0.4373772144317627,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6112490296363831,0.1967256814241409,0.918875813484192,284.9986877441406,284.95001220703125,302.04998779296875,292.899658203125,298.4013671875,297.1466979980469,284.9974975585937,1.0,0.714524507522583,0.3445103168487549,0.3445103168487549,1.0,1.0,-3.613471031188965,0.92338627576828,2.69008469581604,0.1094289794564247,0.955522119998932,0.955522119998932,0.0,279.3661193847656,277.0,60457.1328125,0.0,4415.8525390625,1.0,279.1421813964844,283.0155944824219,295.8821105957031,299.7358703613281,293.1499938964844,293.1499938964844,278.8500061035156,33683.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343870878219604,1.0,0.0,0.0,3.731868982315064,3.731893539428711,9.29278883177176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.4150390625,0.0,1608.4530029296875,1895.4371337890625,0.0,3721.287109375,0.9221062660217284,1.0,0.0,3.0,1.0,0.0
18202080,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7492358684539795,0.3709844350814819,0.3398017585277557,297.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,1.0,0.8519039750099182,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9003192186355591,0.6550993919372559,0.460723340511322,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8015030026435852,0.4557531774044037,0.4373772144317627,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6112490296363831,0.1967256814241409,0.918875813484192,284.9986877441406,284.95001220703125,302.04998779296875,292.899658203125,298.4013671875,297.1466979980469,284.9974975585937,1.0,0.714524507522583,0.3445103168487549,0.3445103168487549,1.0,1.0,-3.613471031188965,0.92338627576828,2.69008469581604,0.1094289794564247,0.955522119998932,0.955522119998932,0.0,279.3661193847656,277.0,60457.1328125,0.0,4415.8525390625,1.0,279.1421813964844,283.0155944824219,295.8821105957031,299.7358703613281,293.1499938964844,293.1499938964844,278.8500061035156,33683.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343870878219604,1.0,0.0,0.0,3.731868982315064,3.731893539428711,9.29278883177176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.4150390625,0.0,1608.4530029296875,1895.4371337890625,0.0,3721.287109375,0.9221062660217284,1.0,0.0,3.0,1.0,0.0
18202140,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7490509748458862,0.3699168562889099,0.3390476405620575,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,1.0,0.8506701588630676,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.900959610939026,0.6552202105522156,0.4610089659690857,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8016439080238342,0.4551294147968292,0.4369678795337677,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6112335920333862,0.1963498741388321,0.9174789786338806,284.898681640625,284.95001220703125,302.04998779296875,292.882080078125,298.3959655761719,297.1422424316406,284.899658203125,1.0,0.7138855457305908,0.3441075682640075,0.3441075682640075,1.0,1.0,-3.6092371940612793,0.9208065867424012,2.6884305477142334,0.1076378300786018,0.8616756200790405,0.8616756200790405,0.0,278.59344482421875,280.0,61027.2421875,0.0,4399.6025390625,1.0,278.85772705078125,282.8953552246094,295.9041442871094,299.8609924316406,293.1499938964844,293.1499938964844,279.1499938964844,38845.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424676299095154,1.0,0.0,0.0,3.611248731613159,3.611272811889648,8.701779847797297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.4072265625,0.0,1511.545166015625,1895.4371337890625,0.0,3794.858154296875,0.898964524269104,1.0,0.0,3.0,1.0,0.0
18202200,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7490509748458862,0.3699168562889099,0.3390476405620575,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,1.0,0.8506701588630676,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.900959610939026,0.6552202105522156,0.4610089659690857,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8016439080238342,0.4551294147968292,0.4369678795337677,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6112335920333862,0.1963498741388321,0.9174789786338806,284.898681640625,284.95001220703125,302.04998779296875,292.882080078125,298.3959655761719,297.1422424316406,284.899658203125,1.0,0.7138855457305908,0.3441075682640075,0.3441075682640075,1.0,1.0,-3.6092371940612793,0.9208065867424012,2.6884305477142334,0.1076378300786018,0.8616756200790405,0.8616756200790405,0.0,278.59344482421875,280.0,61027.2421875,0.0,4399.6025390625,1.0,278.85772705078125,282.8953552246094,295.9041442871094,299.8609924316406,293.1499938964844,293.1499938964844,279.1499938964844,38845.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424676299095154,1.0,0.0,0.0,3.611248731613159,3.611272811889648,8.701779847797297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.4072265625,0.0,1511.545166015625,1895.4371337890625,0.0,3794.858154296875,0.898964524269104,1.0,0.0,3.0,1.0,0.0
18202260,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7485325336456299,0.3698009848594665,0.3387269675731659,297.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9990000128746032,1.0,0.851710855960846,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9010692238807678,0.6565734148025513,0.4617364406585693,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8012648224830627,0.4552588164806366,0.4368989467620849,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6108527779579163,0.1963447481393814,0.9169782400131226,285.00128173828125,284.95001220703125,302.04998779296875,292.86199951171875,298.3965148925781,297.1441955566406,285.0005798339844,1.0,0.7143350839614868,0.3438995778560638,0.3438995778560638,1.0,1.0,-3.610284328460693,0.9204409718513488,2.6898434162139893,0.1069336906075477,0.9515888690948486,0.9515888690948486,0.0,279.11053466796875,283.0,60283.92578125,0.0,4405.6513671875,1.0,279.1420593261719,283.02203369140625,295.8423156738281,299.68218994140625,293.1499938964844,293.1499938964844,278.8500061035156,33668.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349476099014282,1.0,0.0,0.0,3.714393138885498,3.7144174575805664,9.205959372593496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.509765625,0.0,1588.2454833984375,1895.4371337890625,0.0,3726.40625,0.9182237386703492,1.0,0.0,3.0,1.0,0.0
18202320,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7485325336456299,0.3698009848594665,0.3387269675731659,297.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9990000128746032,1.0,0.851710855960846,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9010692238807678,0.6565734148025513,0.4617364406585693,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8012648224830627,0.4552588164806366,0.4368989467620849,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6108527779579163,0.1963447481393814,0.9169782400131226,285.00128173828125,284.95001220703125,302.04998779296875,292.86199951171875,298.3965148925781,297.1441955566406,285.0005798339844,1.0,0.7143350839614868,0.3438995778560638,0.3438995778560638,1.0,1.0,-3.610284328460693,0.9204409718513488,2.6898434162139893,0.1069336906075477,0.9515888690948486,0.9515888690948486,0.0,279.11053466796875,283.0,60283.92578125,0.0,4405.6513671875,1.0,279.1420593261719,283.02203369140625,295.8423156738281,299.68218994140625,293.1499938964844,293.1499938964844,278.8500061035156,33668.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349476099014282,1.0,0.0,0.0,3.714393138885498,3.7144174575805664,9.205959372593496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.509765625,0.0,1588.2454833984375,1895.4371337890625,0.0,3726.40625,0.9182237386703492,1.0,0.0,3.0,1.0,0.0
18202380,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7471328377723694,0.3687513768672943,0.3380840718746185,297.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,1.0,0.8551070094108582,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9000605344772339,0.656651496887207,0.4620690941810608,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7999799847602844,0.4546409845352173,0.4365921914577484,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6098344922065735,0.1959979683160781,0.9163020849227904,284.9034423828125,284.95001220703125,302.04998779296875,292.8397827148437,298.39288330078125,297.1403503417969,284.90435791015625,1.0,0.7154768109321594,0.3436915874481201,0.3436915874481201,1.0,1.0,-3.612817049026489,0.9205411076545716,2.6922760009765625,0.1065109372138977,0.8625288605690002,0.8625288605690002,0.0,280.783935546875,271.0,60973.140625,0.0,4422.86767578125,1.0,278.8578186035156,282.90093994140625,295.8638000488281,299.8155822753906,293.1499938964844,293.1499938964844,279.1499938964844,38605.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434512257575988,1.0,0.0,0.0,3.603403806686402,3.60342788696289,8.664014785608742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.603515625,0.0,1501.1871337890625,1895.4371337890625,0.0,3803.778564453125,0.8970475792884827,1.0,0.0,3.0,1.0,0.0
18202440,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7471328377723694,0.3687513768672943,0.3380840718746185,297.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,1.0,0.8551070094108582,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9000605344772339,0.656651496887207,0.4620690941810608,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7999799847602844,0.4546409845352173,0.4365921914577484,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6098344922065735,0.1959979683160781,0.9163020849227904,284.9034423828125,284.95001220703125,302.04998779296875,292.8397827148437,298.39288330078125,297.1403503417969,284.90435791015625,1.0,0.7154768109321594,0.3436915874481201,0.3436915874481201,1.0,1.0,-3.612817049026489,0.9205411076545716,2.6922760009765625,0.1065109372138977,0.8625288605690002,0.8625288605690002,0.0,280.783935546875,271.0,60973.140625,0.0,4422.86767578125,1.0,278.8578186035156,282.90093994140625,295.8638000488281,299.8155822753906,293.1499938964844,293.1499938964844,279.1499938964844,38605.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434512257575988,1.0,0.0,0.0,3.603403806686402,3.60342788696289,8.664014785608742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.603515625,0.0,1501.1871337890625,1895.4371337890625,0.0,3803.778564453125,0.8970475792884827,1.0,0.0,3.0,1.0,0.0
18202500,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7474015355110168,0.3685909509658813,0.3376948833465576,297.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,1.0,0.8531570434570312,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.900852918624878,0.6571862697601318,0.4621974229812622,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8004506230354309,0.4546030461788177,0.4363444745540619,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6101009845733643,0.1958984136581421,0.9153403639793396,285.0115661621094,284.95001220703125,302.04998779296875,292.8279113769531,298.3920593261719,297.14019775390625,285.0121459960937,1.0,0.7141688466072083,0.3435876071453094,0.3435876071453094,1.0,1.0,-3.6087183952331534,0.9189506769180298,2.689767599105835,0.106027714908123,0.9379227757453918,0.9379227757453918,0.0,279.7100830078125,271.0,60103.90234375,0.0,4405.07958984375,1.0,279.1006164550781,283.0318603515625,295.8010559082031,299.5958251953125,293.1499938964844,293.1499938964844,279.1499938964844,34262.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380096197128296,1.0,0.0,0.0,3.648930311203003,3.648953914642334,8.88432509782433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.4833984375,0.0,1518.9793701171875,1895.4371337890625,0.0,3754.3310546875,0.9053019285202026,1.0,0.0,3.0,1.0,0.0
18202560,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7486289143562317,0.3685472011566162,0.3375711143016815,297.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,1.0,0.8484622240066528,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9028263688087464,0.6578289866447449,0.4625906944274902,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.801948070526123,0.4546745121479034,0.4363165497779846,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6111621856689453,0.1958960741758346,0.914793848991394,284.9963684082031,284.95001220703125,302.04998779296875,292.81561279296875,298.39178466796875,297.1412658691406,284.9948425292969,1.0,0.7121755480766296,0.3434420526027679,0.3434420526027679,1.0,1.0,-3.602707862854004,0.916659414768219,2.6860485076904297,0.1051356196403503,0.9462517499923706,0.9462517499923706,0.0,277.2915954589844,274.0,60102.9296875,0.0,4373.89111328125,1.0,279.1429748535156,283.01959228515625,295.7964782714844,299.6299743652344,293.1499938964844,293.1499938964844,278.8500061035156,33689.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362685084342957,1.0,0.0,0.0,3.7074170112609854,3.707441091537476,9.171410511044088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.3671875,0.0,1580.430908203125,1895.4371337890625,0.0,3738.4609375,0.9163498282432556,1.0,0.0,3.0,1.0,0.0
18202620,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7486295104026794,0.3674684464931488,0.3367952704429626,297.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,1.0,0.8465099930763245,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9036545753479004,0.6577752232551575,0.4627522528171539,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8022858500480652,0.4540010094642639,0.4358481764793396,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6113839745521545,0.1955847591161728,0.9136318564414978,284.89910888671875,284.95001220703125,302.04998779296875,292.7898254394531,298.3876342773437,297.1379089355469,284.9005432128906,1.0,0.7112669348716736,0.3431509137153625,0.3431509137153625,1.0,1.0,-3.5976457595825195,0.914190113544464,2.683455467224121,0.1036517769098281,0.8542882204055786,0.8542882204055786,0.0,276.157958984375,277.0,60614.29296875,0.0,4353.271484375,1.0,278.8577880859375,282.9037475585937,295.8118896484375,299.74462890625,293.1499938964844,293.1499938964844,279.1499938964844,38997.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443678259849548,1.0,0.0,0.0,3.578521013259888,3.578544855117798,8.544770935259294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.62890625,0.0,1477.0758056640625,1895.4371337890625,0.0,3812.084228515625,0.8917755484580994,1.0,0.0,3.0,1.0,0.0
18202680,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7486295104026794,0.3674684464931488,0.3367952704429626,297.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,1.0,0.8465099930763245,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9036545753479004,0.6577752232551575,0.4627522528171539,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8022858500480652,0.4540010094642639,0.4358481764793396,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6113839745521545,0.1955847591161728,0.9136318564414978,284.89910888671875,284.95001220703125,302.04998779296875,292.7898254394531,298.3876342773437,297.1379089355469,284.9005432128906,1.0,0.7112669348716736,0.3431509137153625,0.3431509137153625,1.0,1.0,-3.5976457595825195,0.914190113544464,2.683455467224121,0.1036517769098281,0.8542882204055786,0.8542882204055786,0.0,276.157958984375,277.0,60614.29296875,0.0,4353.271484375,1.0,278.8577880859375,282.9037475585937,295.8118896484375,299.74462890625,293.1499938964844,293.1499938964844,279.1499938964844,38997.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443678259849548,1.0,0.0,0.0,3.578521013259888,3.578544855117798,8.544770935259294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.62890625,0.0,1477.0758056640625,1895.4371337890625,0.0,3812.084228515625,0.8917755484580994,1.0,0.0,3.0,1.0,0.0
18202740,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7482038140296936,0.3673145771026611,0.3364428281784057,297.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,1.0,0.8471338152885437,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9038251638412476,0.6589351892471313,0.4633444845676422,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8020004034042358,0.4540637731552124,0.4357164800167084,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6111554503440857,0.1956256181001663,0.9133333563804626,284.9992370605469,284.95001220703125,302.04998779296875,292.7626647949219,298.3881225585937,297.1402587890625,284.9984436035156,1.0,0.7115518450737,0.3428598046302795,0.3428598046302795,1.0,1.0,-3.598158121109009,0.9134154915809632,2.6847426891326904,0.1026668846607208,0.9422483444213868,0.9422483444213868,0.0,276.45880126953125,280.0,59875.90625,0.0,4356.52099609375,1.0,279.141845703125,283.0274353027344,295.7430114746094,299.5583190917969,293.1499938964844,293.1499938964844,278.8500061035156,33682.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936854898929596,1.0,0.0,0.0,3.684052228927612,3.6840763092041016,9.05617639546108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.779296875,0.0,1553.8804931640625,1895.4371337890625,0.0,3743.80859375,0.9113418459892272,1.0,0.0,3.0,1.0,0.0
18202800,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7482038140296936,0.3673145771026611,0.3364428281784057,297.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,1.0,0.8471338152885437,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9038251638412476,0.6589351892471313,0.4633444845676422,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8020004034042358,0.4540637731552124,0.4357164800167084,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6111554503440857,0.1956256181001663,0.9133333563804626,284.9992370605469,284.95001220703125,302.04998779296875,292.7626647949219,298.3881225585937,297.1402587890625,284.9984436035156,1.0,0.7115518450737,0.3428598046302795,0.3428598046302795,1.0,1.0,-3.598158121109009,0.9134154915809632,2.6847426891326904,0.1026668846607208,0.9422483444213868,0.9422483444213868,0.0,276.45880126953125,280.0,59875.90625,0.0,4356.52099609375,1.0,279.141845703125,283.0274353027344,295.7430114746094,299.5583190917969,293.1499938964844,293.1499938964844,278.8500061035156,33682.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936854898929596,1.0,0.0,0.0,3.684052228927612,3.6840763092041016,9.05617639546108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.779296875,0.0,1553.8804931640625,1895.4371337890625,0.0,3743.80859375,0.9113418459892272,1.0,0.0,3.0,1.0,0.0
18202860,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7468385696411133,0.3662444651126861,0.3357672989368438,297.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,1.0,0.8503012657165527,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9027923345565796,0.6588307023048401,0.4635425806045532,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8007410764694214,0.4533896446228027,0.4353444278240204,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6102245450019836,0.1953163295984268,0.9127984642982484,284.9050598144531,284.95001220703125,302.04998779296875,292.734375,298.3851623535156,297.13720703125,284.9058837890625,1.0,0.7125892639160156,0.3426867127418518,0.3426867127418518,1.0,1.0,-3.600305557250977,0.91349858045578,2.686807155609131,0.1023097559809684,0.855689287185669,0.855689287185669,0.0,278.0009765625,283.0,60524.53125,0.0,4371.802734375,1.0,278.8580627441406,282.91070556640625,295.75848388671875,299.6826477050781,293.1499938964844,293.1499938964844,279.1499938964844,38632.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453788995742798,1.0,0.0,0.0,3.568666934967041,3.568690538406372,8.497776775584498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.8154296875,0.0,1463.806884765625,1895.4371337890625,0.0,3821.238037109375,0.8893815279006958,1.0,0.0,3.0,1.0,0.0
18202920,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7468385696411133,0.3662444651126861,0.3357672989368438,297.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,1.0,0.8503012657165527,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9027923345565796,0.6588307023048401,0.4635425806045532,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8007410764694214,0.4533896446228027,0.4353444278240204,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6102245450019836,0.1953163295984268,0.9127984642982484,284.9050598144531,284.95001220703125,302.04998779296875,292.734375,298.3851623535156,297.13720703125,284.9058837890625,1.0,0.7125892639160156,0.3426867127418518,0.3426867127418518,1.0,1.0,-3.600305557250977,0.91349858045578,2.686807155609131,0.1023097559809684,0.855689287185669,0.855689287185669,0.0,278.0009765625,283.0,60524.53125,0.0,4371.802734375,1.0,278.8580627441406,282.91070556640625,295.75848388671875,299.6826477050781,293.1499938964844,293.1499938964844,279.1499938964844,38632.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453788995742798,1.0,0.0,0.0,3.568666934967041,3.568690538406372,8.497776775584498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.8154296875,0.0,1463.806884765625,1895.4371337890625,0.0,3821.238037109375,0.8893815279006958,1.0,0.0,3.0,1.0,0.0
18202980,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7455505132675171,0.3660439550876617,0.3354382216930389,297.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,1.0,0.8541072607040405,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9017831683158876,0.6598724126815796,0.4641040861606598,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7994467616081238,0.4534045755863189,0.4352346360683441,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6091611981391907,0.1952506005764007,0.9123887419700624,285.00201416015625,284.95001220703125,302.04998779296875,292.7052917480469,298.3857116699219,297.1385803222656,285.0012512207031,1.0,0.7140779495239258,0.3425136208534241,0.3425136208534241,1.0,1.0,-3.6045329570770255,0.9142293930053712,2.690303564071656,0.102028988301754,0.9438509941101074,0.9438509941101074,0.0,279.9322204589844,271.0,59849.1328125,0.0,4395.14306640625,1.0,279.14178466796875,283.030517578125,295.6883239746094,299.5008544921875,293.1499938964844,293.1499938964844,278.8500061035156,33504.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384573101997375,1.0,0.0,0.0,3.6794354915618896,3.6794593334198,9.033491892296296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.5009765625,0.0,1547.3406982421875,1895.4371337890625,0.0,3758.408203125,0.9102339744567872,1.0,0.0,3.0,1.0,0.0
18203040,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7455505132675171,0.3660439550876617,0.3354382216930389,297.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,1.0,0.8541072607040405,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9017831683158876,0.6598724126815796,0.4641040861606598,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7994467616081238,0.4534045755863189,0.4352346360683441,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6091611981391907,0.1952506005764007,0.9123887419700624,285.00201416015625,284.95001220703125,302.04998779296875,292.7052917480469,298.3857116699219,297.1385803222656,285.0012512207031,1.0,0.7140779495239258,0.3425136208534241,0.3425136208534241,1.0,1.0,-3.6045329570770255,0.9142293930053712,2.690303564071656,0.102028988301754,0.9438509941101074,0.9438509941101074,0.0,279.9322204589844,271.0,59849.1328125,0.0,4395.14306640625,1.0,279.14178466796875,283.030517578125,295.6883239746094,299.5008544921875,293.1499938964844,293.1499938964844,278.8500061035156,33504.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384573101997375,1.0,0.0,0.0,3.6794354915618896,3.6794593334198,9.033491892296296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.5009765625,0.0,1547.3406982421875,1895.4371337890625,0.0,3758.408203125,0.9102339744567872,1.0,0.0,3.0,1.0,0.0
18203100,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7458836436271667,0.3655272722244262,0.3351904153823852,297.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,1.0,0.8522725701332092,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9025744199752808,0.6598058938980103,0.4642907977104187,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7999590635299683,0.4530824720859527,0.435111790895462,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6095155477523804,0.195068359375,0.9119192957878112,284.8773498535156,284.95001220703125,302.04998779296875,292.6905212402344,298.3839111328125,297.13702392578125,284.8760070800781,1.0,0.7129465937614441,0.3424270749092102,0.3424270749092102,1.0,1.0,-3.601562738418579,0.913037896156311,2.6885247230529785,0.1017658039927482,0.8571459054946899,0.8571459054946899,0.0,278.97027587890625,271.0,60658.61328125,0.0,4381.15185546875,1.0,278.8975830078125,282.8829345703125,295.7267761230469,299.6990661621094,293.1499938964844,293.1499938964844,278.8500061035156,37866.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449727535247804,1.0,0.0,0.0,3.6421287059783936,3.642153024673462,8.851234838402888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.3076171875,0.0,1538.36669921875,1895.4371337890625,0.0,3817.5615234375,0.9026362299919128,1.0,0.0,3.0,1.0,0.0
18203160,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7464138865470886,0.3648783266544342,0.3345516324043274,297.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,1.0,0.8487427234649658,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9037281274795532,0.6595749855041504,0.4640813767910003,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8007956147193909,0.4526240825653076,0.4346328675746918,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6100696325302124,0.1947898417711258,0.9104719161987304,284.8993835449219,284.95001220703125,302.04998779296875,292.6756591796875,298.3807983398437,297.1343688964844,284.9004821777344,1.0,0.7109635472297668,0.3422827124595642,0.3422827124595642,1.0,1.0,-3.5939865112304688,0.9102813601493835,2.6837050914764404,0.1007925197482109,0.8508276343345642,0.8508276343345642,0.0,277.0114440917969,274.0,60316.16015625,0.0,4348.65380859375,1.0,278.8574523925781,282.9087829589844,295.7011413574219,299.6175231933594,293.1499938964844,293.1499938964844,279.1499938964844,39046.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947229027748108,1.0,0.0,0.0,3.5568974018096924,3.5569210052490234,8.441817840321164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.5751953125,0.0,1454.2479248046875,1895.4371337890625,0.0,3837.965087890625,0.8870195746421814,1.0,0.0,3.0,1.0,0.0
18203220,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7466557025909424,0.3646433353424072,0.3340669274330139,297.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,1.0,0.8466482162475586,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9047621488571168,0.6604865789413452,0.4644506573677063,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.801288902759552,0.4525797367095947,0.4343400597572326,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.610349178314209,0.1947405338287353,0.909401834011078,284.9944152832031,284.95001220703125,302.04998779296875,292.645751953125,298.38037109375,297.13592529296875,284.99365234375,1.0,0.7101471424102783,0.3419939577579498,0.3419939577579498,1.0,1.0,-3.589665412902832,0.9080551862716676,2.681610107421875,0.0992427840828895,0.9331421256065368,0.9331421256065368,0.0,275.8398132324219,277.0,59509.6015625,0.0,4329.876953125,1.0,279.1416320800781,283.029296875,295.6257019042969,299.4192810058594,293.1499938964844,293.1499938964844,278.8500061035156,33797.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395947456359864,1.0,0.0,0.0,3.659476757049561,3.659500360488892,8.935755317907024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.4287109375,0.0,1527.21630859375,1895.4371337890625,0.0,3768.759521484375,0.9058745503425598,1.0,0.0,3.0,1.0,0.0
18203280,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7466557025909424,0.3646433353424072,0.3340669274330139,297.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,1.0,0.8466482162475586,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9047621488571168,0.6604865789413452,0.4644506573677063,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.801288902759552,0.4525797367095947,0.4343400597572326,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.610349178314209,0.1947405338287353,0.909401834011078,284.9944152832031,284.95001220703125,302.04998779296875,292.645751953125,298.38037109375,297.13592529296875,284.99365234375,1.0,0.7101471424102783,0.3419939577579498,0.3419939577579498,1.0,1.0,-3.589665412902832,0.9080551862716676,2.681610107421875,0.0992427840828895,0.9331421256065368,0.9331421256065368,0.0,275.8398132324219,277.0,59509.6015625,0.0,4329.876953125,1.0,279.1416320800781,283.029296875,295.6257019042969,299.4192810058594,293.1499938964844,293.1499938964844,278.8500061035156,33797.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395947456359864,1.0,0.0,0.0,3.659476757049561,3.659500360488892,8.935755317907024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.4287109375,0.0,1527.21630859375,1895.4371337890625,0.0,3768.759521484375,0.9058745503425598,1.0,0.0,3.0,1.0,0.0
18203340,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7457095980644226,0.3635611236095428,0.33333420753479,297.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,1.0,0.8481777906417847,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9042192697525024,0.6602086424827576,0.4644951522350311,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8004985451698303,0.4518515467643738,0.4338736832141876,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6097760796546936,0.1944300532341003,0.9086315631866456,284.9044189453125,284.95001220703125,302.04998779296875,292.6158752441406,298.37799072265625,297.1345520019531,284.9051513671875,1.0,0.7104624509811401,0.3417052328586578,0.3417052328586578,1.0,1.0,-3.5891902446746826,0.906986117362976,2.682204246520996,0.0982564017176628,0.847698986530304,0.847698986530304,0.0,276.5093688964844,280.0,60052.3671875,0.0,4332.712890625,1.0,278.8583068847656,282.9185485839844,295.6380920410156,299.5331115722656,293.1499938964844,293.1499938964844,279.1499938964844,38806.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477258324623108,1.0,0.0,0.0,3.5342495441436768,3.5342729091644287,8.334656627084769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.37109375,0.0,1428.493408203125,1895.4371337890625,0.0,3842.451416015625,0.88190758228302,1.0,0.0,3.0,1.0,0.0
18203400,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7457095980644226,0.3635611236095428,0.33333420753479,297.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,1.0,0.8481777906417847,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9042192697525024,0.6602086424827576,0.4644951522350311,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8004985451698303,0.4518515467643738,0.4338736832141876,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6097760796546936,0.1944300532341003,0.9086315631866456,284.9044189453125,284.95001220703125,302.04998779296875,292.6158752441406,298.37799072265625,297.1345520019531,284.9051513671875,1.0,0.7104624509811401,0.3417052328586578,0.3417052328586578,1.0,1.0,-3.5891902446746826,0.906986117362976,2.682204246520996,0.0982564017176628,0.847698986530304,0.847698986530304,0.0,276.5093688964844,280.0,60052.3671875,0.0,4332.712890625,1.0,278.8583068847656,282.9185485839844,295.6380920410156,299.5331115722656,293.1499938964844,293.1499938964844,279.1499938964844,38806.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477258324623108,1.0,0.0,0.0,3.5342495441436768,3.5342729091644287,8.334656627084769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.37109375,0.0,1428.493408203125,1895.4371337890625,0.0,3842.451416015625,0.88190758228302,1.0,0.0,3.0,1.0,0.0
18203460,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7447040677070618,0.363344132900238,0.332981526851654,297.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9990000128746032,1.0,0.8509050607681274,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.90350604057312,0.6610941886901855,0.4649346768856048,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7995104193687439,0.451818585395813,0.433703601360321,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6089901924133301,0.1943943053483963,0.9082513451576232,284.9990234375,284.95001220703125,302.04998779296875,292.5862731933594,298.3787536621094,297.1360778808594,284.99822998046875,1.0,0.711505115032196,0.3415789306163788,0.3415789306163788,1.0,1.0,-3.591906785964966,0.9073935747146606,2.684513092041016,0.097930796444416,0.9328446388244628,0.9328446388244628,0.0,277.8693542480469,283.0,59370.96484375,0.0,4348.37060546875,1.0,279.1415100097656,283.0361633300781,295.56719970703125,299.3486633300781,293.1499938964844,293.1499938964844,278.8500061035156,33569.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403624534606934,1.0,0.0,0.0,3.644543647766113,3.644567251205444,8.862976983436965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.0732421875,0.0,1508.9468994140625,1895.4371337890625,0.0,3775.739990234375,0.902371883392334,1.0,0.0,3.0,1.0,0.0
18203520,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7447040677070618,0.363344132900238,0.332981526851654,297.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9990000128746032,1.0,0.8509050607681274,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.90350604057312,0.6610941886901855,0.4649346768856048,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7995104193687439,0.451818585395813,0.433703601360321,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6089901924133301,0.1943943053483963,0.9082513451576232,284.9990234375,284.95001220703125,302.04998779296875,292.5862731933594,298.3787536621094,297.1360778808594,284.99822998046875,1.0,0.711505115032196,0.3415789306163788,0.3415789306163788,1.0,1.0,-3.591906785964966,0.9073935747146606,2.684513092041016,0.097930796444416,0.9328446388244628,0.9328446388244628,0.0,277.8693542480469,283.0,59370.96484375,0.0,4348.37060546875,1.0,279.1415100097656,283.0361633300781,295.56719970703125,299.3486633300781,293.1499938964844,293.1499938964844,278.8500061035156,33569.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403624534606934,1.0,0.0,0.0,3.644543647766113,3.644567251205444,8.862976983436965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.0732421875,0.0,1508.9468994140625,1895.4371337890625,0.0,3775.739990234375,0.902371883392334,1.0,0.0,3.0,1.0,0.0
