time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203580,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7429633140563965,0.362232357263565,0.3322803378105163,297.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,1.0,0.8554465770721436,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9018678069114684,0.660698413848877,0.4649587869644165,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.797778308391571,0.4510602056980133,0.4332703351974487,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6076335906982422,0.1939930468797683,0.9074169993400574,284.9068298339844,284.95001220703125,302.04998779296875,292.5572509765625,298.3767395019531,297.1339111328125,284.9075012207031,1.0,0.712973952293396,0.3414526581764221,0.3414526581764221,1.0,1.0,-3.595034122467041,0.9079371094703674,2.6870970726013184,0.0977595821022987,0.8484413027763367,0.8484413027763367,0.0,280.0890197753906,271.0,59994.42578125,0.0,4370.42626953125,1.0,278.8583984375,282.9216613769531,295.5818176269531,299.47119140625,293.1499938964844,293.1499938964844,279.1499938964844,38592.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490017294883728,1.0,0.0,0.0,3.528367042541504,3.528390407562256,8.306934660140541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.3876953125,0.0,1420.7608642578125,1895.4371337890625,0.0,3853.964599609375,0.8804253339767456,1.0,0.0,3.0,1.0,0.0
18203640,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7429633140563965,0.362232357263565,0.3322803378105163,297.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,1.0,0.8554465770721436,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9018678069114684,0.660698413848877,0.4649587869644165,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.797778308391571,0.4510602056980133,0.4332703351974487,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6076335906982422,0.1939930468797683,0.9074169993400574,284.9068298339844,284.95001220703125,302.04998779296875,292.5572509765625,298.3767395019531,297.1339111328125,284.9075012207031,1.0,0.712973952293396,0.3414526581764221,0.3414526581764221,1.0,1.0,-3.595034122467041,0.9079371094703674,2.6870970726013184,0.0977595821022987,0.8484413027763367,0.8484413027763367,0.0,280.0890197753906,271.0,59994.42578125,0.0,4370.42626953125,1.0,278.8583984375,282.9216613769531,295.5818176269531,299.47119140625,293.1499938964844,293.1499938964844,279.1499938964844,38592.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490017294883728,1.0,0.0,0.0,3.528367042541504,3.528390407562256,8.306934660140541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.3876953125,0.0,1420.7608642578125,1895.4371337890625,0.0,3853.964599609375,0.8804253339767456,1.0,0.0,3.0,1.0,0.0
18203700,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7430979609489441,0.3620290756225586,0.3318742513656616,297.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,1.0,0.853908896446228,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9023937582969666,0.6609534025192261,0.4649112820625305,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.798079788684845,0.4509467482566833,0.4329680204391479,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6077749729156494,0.1938624382019043,0.9063740968704224,285.0100402832031,284.95001220703125,302.04998779296875,292.54302978515625,298.3759155273437,297.133544921875,285.0103454589844,1.0,0.7117647528648376,0.341389536857605,0.341389536857605,1.0,1.0,-3.591036319732666,0.906516134738922,2.6845202445983887,0.0973865240812301,0.920862317085266,0.920862317085266,0.0,279.2066345214844,271.0,59164.37109375,0.0,4354.21240234375,1.0,279.0988464355469,283.0469055175781,295.5161437988281,299.25048828125,293.1499938964844,293.1499938964844,279.1499938964844,34133.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943537175655365,1.0,0.0,0.0,3.577099800109864,3.577122926712036,8.537986104784068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.1982421875,0.0,1439.8817138671875,1895.4371337890625,0.0,3804.557861328125,0.8891734480857849,1.0,0.0,3.0,1.0,0.0
18203760,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7441667318344116,0.3619198799133301,0.3317062556743622,297.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,1.0,0.8495882749557495,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9041139483451844,0.6613045334815979,0.4651125967502594,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7994067072868347,0.4509296417236328,0.4328685402870178,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6087149977684021,0.1938196569681167,0.9056959748268129,284.992431640625,284.95001220703125,302.04998779296875,292.529052734375,298.3754272460937,297.1341857910156,284.99090576171875,1.0,0.7098338007926941,0.3412649035453796,0.3412649035453796,1.0,1.0,-3.5849480628967285,0.904282808303833,2.6806652545928955,0.0965288281440734,0.9265409708023072,0.9265409708023072,0.0,276.9516296386719,274.0,59162.84765625,0.0,4324.025390625,1.0,279.14239501953125,283.0325012207031,295.50933837890625,299.2816162109375,293.1499938964844,293.1499938964844,278.8500061035156,33648.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417054057121276,1.0,0.0,0.0,3.636667013168335,3.636690378189087,8.824708288557304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.5576171875,0.0,1500.852783203125,1895.4371337890625,0.0,3787.9404296875,0.9003834128379822,1.0,0.0,3.0,1.0,0.0
18203820,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7439681887626648,0.3607918620109558,0.3308701515197754,297.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,1.0,0.8481646776199341,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9044707417488098,0.660613477230072,0.4648565649986267,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.799490749835968,0.4501325488090515,0.4322757720947265,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6087436079978943,0.193457081913948,0.9042975902557372,284.9035339355469,284.95001220703125,302.04998779296875,292.50201416015625,298.37274169921875,297.1325988769531,284.9043884277344,1.0,0.7089787721633911,0.3410156071186065,0.3410156071186065,1.0,1.0,-3.5795130729675293,0.9018473029136658,2.6776657104492188,0.0950611680746078,0.8405879735946655,0.8405879735946655,0.0,276.03424072265625,277.0,59588.09765625,0.0,4303.87939453125,1.0,278.8581237792969,282.926025390625,295.52313232421875,299.3887939453125,293.1499938964844,293.1499938964844,279.1499938964844,39005.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496139287948608,1.0,0.0,0.0,3.500140190124512,3.500163316726685,8.174556000994926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.2724609375,0.0,1394.306640625,1895.4371337890625,0.0,3859.483642578125,0.8745281100273132,1.0,0.0,3.0,1.0,0.0
18203880,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7439681887626648,0.3607918620109558,0.3308701515197754,297.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,1.0,0.8481646776199341,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9044707417488098,0.660613477230072,0.4648565649986267,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.799490749835968,0.4501325488090515,0.4322757720947265,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6087436079978943,0.193457081913948,0.9042975902557372,284.9035339355469,284.95001220703125,302.04998779296875,292.50201416015625,298.37274169921875,297.1325988769531,284.9043884277344,1.0,0.7089787721633911,0.3410156071186065,0.3410156071186065,1.0,1.0,-3.5795130729675293,0.9018473029136658,2.6776657104492188,0.0950611680746078,0.8405879735946655,0.8405879735946655,0.0,276.03424072265625,277.0,59588.09765625,0.0,4303.87939453125,1.0,278.8581237792969,282.926025390625,295.52313232421875,299.3887939453125,293.1499938964844,293.1499938964844,279.1499938964844,39005.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496139287948608,1.0,0.0,0.0,3.500140190124512,3.500163316726685,8.174556000994926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.2724609375,0.0,1394.306640625,1895.4371337890625,0.0,3859.483642578125,0.8745281100273132,1.0,0.0,3.0,1.0,0.0
18203940,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.743402898311615,0.3605431616306305,0.3304609954357147,297.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9990000128746032,1.0,0.8491637706756592,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9041674733161926,0.6610427498817444,0.4649589657783508,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7990089654922485,0.450046181678772,0.4320250153541565,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6083713173866272,0.1934418380260467,0.9038123488426208,284.9952087402344,284.95001220703125,302.04998779296875,292.47637939453125,298.37310791015625,297.13458251953125,284.9944763183594,1.0,0.7092562913894653,0.3407663106918335,0.3407663106918335,1.0,1.0,-3.5794517993927,0.9010393023490906,2.678412437438965,0.0940613746643066,0.9220012426376344,0.9220012426376344,0.0,276.472412109375,280.0,58885.5703125,0.0,4306.41064453125,1.0,279.1412353515625,283.0411682128906,295.45458984375,299.2040405273437,293.1499938964844,293.1499938964844,278.8500061035156,33659.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416639804840088,1.0,0.0,0.0,3.60969614982605,3.609719276428223,8.694299253875215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.2119140625,0.0,1471.4722900390625,1895.4371337890625,0.0,3787.564453125,0.894604504108429,1.0,0.0,3.0,1.0,0.0
18204000,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.743402898311615,0.3605431616306305,0.3304609954357147,297.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9990000128746032,1.0,0.8491637706756592,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9041674733161926,0.6610427498817444,0.4649589657783508,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7990089654922485,0.450046181678772,0.4320250153541565,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6083713173866272,0.1934418380260467,0.9038123488426208,284.9952087402344,284.95001220703125,302.04998779296875,292.47637939453125,298.37310791015625,297.13458251953125,284.9944763183594,1.0,0.7092562913894653,0.3407663106918335,0.3407663106918335,1.0,1.0,-3.5794517993927,0.9010393023490906,2.678412437438965,0.0940613746643066,0.9220012426376344,0.9220012426376344,0.0,276.472412109375,280.0,58885.5703125,0.0,4306.41064453125,1.0,279.1412353515625,283.0411682128906,295.45458984375,299.2040405273437,293.1499938964844,293.1499938964844,278.8500061035156,33659.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416639804840088,1.0,0.0,0.0,3.60969614982605,3.609719276428223,8.694299253875215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.2119140625,0.0,1471.4722900390625,1895.4371337890625,0.0,3787.564453125,0.894604504108429,1.0,0.0,3.0,1.0,0.0
18204060,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7419520616531372,0.3594382703304291,0.3297337889671325,297.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,1.0,0.8525830507278442,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9027191400527954,0.6602480411529541,0.4646767675876617,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7976003885269165,0.4492659866809845,0.4315393269062042,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.607322096824646,0.1930958777666092,0.9030876159667968,284.9080810546875,284.95001220703125,302.04998779296875,292.45245361328125,298.3716125488281,297.1331481933594,284.9086608886719,1.0,0.7102455496788025,0.3406635820865631,0.3406635820865631,1.0,1.0,-3.580896615982056,0.9011363983154296,2.679760217666626,0.0937494188547134,0.8404873609542847,0.8404873609542847,0.0,278.0916748046875,283.0,59453.20703125,0.0,4320.18017578125,1.0,278.85870361328125,282.93267822265625,295.4743957519531,299.32745361328125,293.1499938964844,293.1499938964844,279.1499938964844,38648.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497689604759216,1.0,0.0,0.0,3.4875142574310303,3.487537384033203,8.115687251120107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.0322265625,0.0,1378.7296142578125,1895.4371337890625,0.0,3860.88037109375,0.871452808380127,1.0,0.0,3.0,1.0,0.0
18204120,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7419520616531372,0.3594382703304291,0.3297337889671325,297.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,1.0,0.8525830507278442,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9027191400527954,0.6602480411529541,0.4646767675876617,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7976003885269165,0.4492659866809845,0.4315393269062042,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.607322096824646,0.1930958777666092,0.9030876159667968,284.9080810546875,284.95001220703125,302.04998779296875,292.45245361328125,298.3716125488281,297.1331481933594,284.9086608886719,1.0,0.7102455496788025,0.3406635820865631,0.3406635820865631,1.0,1.0,-3.580896615982056,0.9011363983154296,2.679760217666626,0.0937494188547134,0.8404873609542847,0.8404873609542847,0.0,278.0916748046875,283.0,59453.20703125,0.0,4320.18017578125,1.0,278.85870361328125,282.93267822265625,295.4743957519531,299.32745361328125,293.1499938964844,293.1499938964844,279.1499938964844,38648.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497689604759216,1.0,0.0,0.0,3.4875142574310303,3.487537384033203,8.115687251120107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.0322265625,0.0,1378.7296142578125,1895.4371337890625,0.0,3860.88037109375,0.871452808380127,1.0,0.0,3.0,1.0,0.0
18204180,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.740600049495697,0.3591554462909698,0.3293534517288208,297.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,1.0,0.8565777540206909,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9013190269470216,0.660579264163971,0.4647497236728668,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7961845397949219,0.4491507411003113,0.4313225150108337,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6061654686927795,0.1929863542318344,0.9025272130966188,284.99761962890625,284.95001220703125,302.04998779296875,292.4305419921875,298.3721618652344,297.1341552734375,284.9964904785156,1.0,0.711668074131012,0.3405608534812927,0.3405608534812927,1.0,1.0,-3.584391593933105,0.9018731713294984,2.682518482208252,0.0935168713331222,0.922753095626831,0.922753095626831,0.0,280.07110595703125,271.0,58827.03515625,0.0,4341.67919921875,1.0,279.1416320800781,283.0439758300781,295.4100646972656,299.1534118652344,293.1499938964844,293.1499938964844,278.8500061035156,33420.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422106742858888,1.0,0.0,0.0,3.6044089794158936,3.6044321060180655,8.668848749948665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.587890625,0.0,1463.978271484375,1895.4371337890625,0.0,3792.526611328125,0.8930251002311707,1.0,0.0,3.0,1.0,0.0
18204240,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.740600049495697,0.3591554462909698,0.3293534517288208,297.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,1.0,0.8565777540206909,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9013190269470216,0.660579264163971,0.4647497236728668,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7961845397949219,0.4491507411003113,0.4313225150108337,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6061654686927795,0.1929863542318344,0.9025272130966188,284.99761962890625,284.95001220703125,302.04998779296875,292.4305419921875,298.3721618652344,297.1341552734375,284.9964904785156,1.0,0.711668074131012,0.3405608534812927,0.3405608534812927,1.0,1.0,-3.584391593933105,0.9018731713294984,2.682518482208252,0.0935168713331222,0.922753095626831,0.922753095626831,0.0,280.07110595703125,271.0,58827.03515625,0.0,4341.67919921875,1.0,279.1416320800781,283.0439758300781,295.4100646972656,299.1534118652344,293.1499938964844,293.1499938964844,278.8500061035156,33420.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422106742858888,1.0,0.0,0.0,3.6044089794158936,3.6044321060180655,8.668848749948665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.587890625,0.0,1463.978271484375,1895.4371337890625,0.0,3792.526611328125,0.8930251002311707,1.0,0.0,3.0,1.0,0.0
18204300,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7408728003501892,0.3586101830005646,0.3290709853172302,297.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,1.0,0.8548355102539062,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9019197821617126,0.6601818203926086,0.4647045731544494,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7966263890266418,0.4487727284431457,0.4311415553092956,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6064740419387817,0.1927846521139145,0.9019628167152404,284.87847900390625,284.95001220703125,302.04998779296875,292.42041015625,298.3709716796875,297.1332092285156,284.8776550292969,1.0,0.7104958891868591,0.3405095040798187,0.3405095040798187,1.0,1.0,-3.5810275077819824,0.9006819128990173,2.6803455352783203,0.0932777523994445,0.8390147686004639,0.8390147686004639,0.0,279.1273498535156,271.0,59562.94921875,0.0,4326.849609375,1.0,278.8994445800781,282.90399169921875,295.4538879394531,299.3524475097656,293.1499938964844,293.1499938964844,278.8500061035156,38147.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484865665435792,1.0,0.0,0.0,3.558225393295288,3.558248996734619,8.448122343907016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.81640625,0.0,1449.1065673828125,1895.4371337890625,0.0,3849.317626953125,0.8840675950050354,1.0,0.0,3.0,1.0,0.0
18204360,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7413613796234131,0.357966274023056,0.3284238278865814,297.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,1.0,0.8513581156730652,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9028957486152648,0.6596386432647705,0.4642733037471771,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7974125742912292,0.4482845067977905,0.4306236803531647,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6070008873939514,0.1925006359815597,0.9004631042480469,284.9031677246094,284.95001220703125,302.04998779296875,292.4108581542969,298.3685913085937,297.1313781738281,284.9039001464844,1.0,0.7084732055664062,0.3404004871845245,0.3404004871845245,1.0,1.0,-3.573127269744873,0.8979523777961731,2.6751749515533447,0.0923391804099083,0.8357172012329102,0.8357172012329102,0.0,277.17059326171875,274.0,59223.12109375,0.0,4293.759765625,1.0,278.8584899902344,282.9319152832031,295.43310546875,299.2754821777344,293.1499938964844,293.1499938964844,279.1499938964844,38993.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504220485687256,1.0,0.0,0.0,3.474046468734741,3.474069356918335,8.053126521190279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.5361328125,0.0,1367.4019775390625,1895.4371337890625,0.0,3866.763427734375,0.8686765432357788,1.0,0.0,3.0,1.0,0.0
18204420,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7415352463722229,0.3576607704162597,0.3279025256633758,297.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,1.0,0.8493703007698059,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9035683274269104,0.6598736643791199,0.4641882479190826,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7978125214576721,0.4481297433376312,0.430246502161026,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.607229471206665,0.1924208104610443,0.8993024230003357,284.9914245605469,284.95001220703125,302.04998779296875,292.3937683105469,298.368408203125,297.13287353515625,284.9906921386719,1.0,0.7075766921043396,0.3401824533939361,0.3401824533939361,1.0,1.0,-3.56813383102417,0.895760715007782,2.672373056411743,0.0908675491809845,0.9130005240440368,0.9130005240440368,0.0,276.00799560546875,277.0,58471.08984375,0.0,4273.3994140625,1.0,279.1409912109375,283.0449523925781,295.3698425292969,299.0915832519531,293.1499938964844,293.1499938964844,278.8500061035156,33753.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420280456542968,1.0,0.0,0.0,3.58044981956482,3.580472707748413,8.553984116588254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.669921875,0.0,1440.6710205078125,1895.4371337890625,0.0,3790.868896484375,0.8880995512008667,1.0,0.0,3.0,1.0,0.0
18204480,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7415352463722229,0.3576607704162597,0.3279025256633758,297.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,1.0,0.8493703007698059,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9035683274269104,0.6598736643791199,0.4641882479190826,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7978125214576721,0.4481297433376312,0.430246502161026,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.607229471206665,0.1924208104610443,0.8993024230003357,284.9914245605469,284.95001220703125,302.04998779296875,292.3937683105469,298.368408203125,297.13287353515625,284.9906921386719,1.0,0.7075766921043396,0.3401824533939361,0.3401824533939361,1.0,1.0,-3.56813383102417,0.895760715007782,2.672373056411743,0.0908675491809845,0.9130005240440368,0.9130005240440368,0.0,276.00799560546875,277.0,58471.08984375,0.0,4273.3994140625,1.0,279.1409912109375,283.0449523925781,295.3698425292969,299.0915832519531,293.1499938964844,293.1499938964844,278.8500061035156,33753.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420280456542968,1.0,0.0,0.0,3.58044981956482,3.580472707748413,8.553984116588254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.669921875,0.0,1440.6710205078125,1895.4371337890625,0.0,3790.868896484375,0.8880995512008667,1.0,0.0,3.0,1.0,0.0
18204540,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7405555248260498,0.3565635979175567,0.3271361589431762,297.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,1.0,0.8509748578071594,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9027159810066224,0.658979594707489,0.4637955725193023,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7969481348991394,0.4473340809345245,0.4296997189521789,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6066069006919861,0.1920966506004333,0.8984355926513672,284.9086608886719,284.95001220703125,302.04998779296875,292.3795166015625,298.3665771484375,297.1318359375,284.9091186523437,1.0,0.7078084349632263,0.3399644494056701,0.3399644494056701,1.0,1.0,-3.566969394683838,0.8947170376777649,2.6722521781921387,0.089959867298603,0.8336510062217712,0.8336510062217712,0.0,276.6757202148437,280.0,58983.0625,0.0,4274.3759765625,1.0,278.8589782714844,282.9419250488281,295.3982238769531,299.2189025878906,293.1499938964844,293.1499938964844,279.1499938964844,38710.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949462115764618,1.0,0.0,0.0,3.452456474304199,3.452479124069214,7.953343583722017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.384765625,0.0,1343.4801025390625,1895.4371337890625,0.0,3858.114990234375,0.863775908946991,1.0,0.0,3.0,1.0,0.0
18204600,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7405555248260498,0.3565635979175567,0.3271361589431762,297.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,1.0,0.8509748578071594,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9027159810066224,0.658979594707489,0.4637955725193023,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7969481348991394,0.4473340809345245,0.4296997189521789,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6066069006919861,0.1920966506004333,0.8984355926513672,284.9086608886719,284.95001220703125,302.04998779296875,292.3795166015625,298.3665771484375,297.1318359375,284.9091186523437,1.0,0.7078084349632263,0.3399644494056701,0.3399644494056701,1.0,1.0,-3.566969394683838,0.8947170376777649,2.6722521781921387,0.089959867298603,0.8336510062217712,0.8336510062217712,0.0,276.6757202148437,280.0,58983.0625,0.0,4274.3759765625,1.0,278.8589782714844,282.9419250488281,295.3982238769531,299.2189025878906,293.1499938964844,293.1499938964844,279.1499938964844,38710.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949462115764618,1.0,0.0,0.0,3.452456474304199,3.452479124069214,7.953343583722017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.384765625,0.0,1343.4801025390625,1895.4371337890625,0.0,3858.114990234375,0.863775908946991,1.0,0.0,3.0,1.0,0.0
18204660,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7395198345184326,0.3562783002853393,0.3267439603805542,297.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,1.0,0.8537756204605103,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.901694357395172,0.659203290939331,0.4637908935546875,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7958936095237732,0.447201669216156,0.4294540286064148,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6057791709899902,0.1920364499092102,0.8979889750480652,284.9962158203125,284.95001220703125,302.04998779296875,292.368408203125,298.36767578125,297.13348388671875,284.9954833984375,1.0,0.7087712287902832,0.3399081826210022,0.3399081826210022,1.0,1.0,-3.569021463394165,0.8951496481895447,2.673871755599976,0.0897359102964401,0.9138792157173156,0.9138792157173156,0.0,278.0370788574219,268.0,58371.03125,0.0,4288.1435546875,1.0,279.140869140625,283.0514831542969,295.3451232910156,299.0559387207031,293.1499938964844,293.1499938964844,278.8500061035156,33488.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412623643875122,1.0,0.0,0.0,3.568422079086304,3.568444967269897,8.496610917063663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.80859375,0.0,1425.9168701171875,1895.4371337890625,0.0,3783.917236328125,0.8852182626724243,1.0,0.0,3.0,1.0,0.0
18204720,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7395198345184326,0.3562783002853393,0.3267439603805542,297.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,1.0,0.8537756204605103,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.901694357395172,0.659203290939331,0.4637908935546875,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7958936095237732,0.447201669216156,0.4294540286064148,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6057791709899902,0.1920364499092102,0.8979889750480652,284.9962158203125,284.95001220703125,302.04998779296875,292.368408203125,298.36767578125,297.13348388671875,284.9954833984375,1.0,0.7087712287902832,0.3399081826210022,0.3399081826210022,1.0,1.0,-3.569021463394165,0.8951496481895447,2.673871755599976,0.0897359102964401,0.9138792157173156,0.9138792157173156,0.0,278.0370788574219,268.0,58371.03125,0.0,4288.1435546875,1.0,279.140869140625,283.0514831542969,295.3451232910156,299.0559387207031,293.1499938964844,293.1499938964844,278.8500061035156,33488.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412623643875122,1.0,0.0,0.0,3.568422079086304,3.568444967269897,8.496610917063663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.80859375,0.0,1425.9168701171875,1895.4371337890625,0.0,3783.917236328125,0.8852182626724243,1.0,0.0,3.0,1.0,0.0
18204780,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7404775023460388,0.3551132977008819,0.3258068561553955,297.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,1.0,0.8478031158447266,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9035018682479858,0.6581857800483704,0.4632335603237152,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7973523139953613,0.44633948802948,0.4287311136722564,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6068565249443054,0.1916127204895019,0.8961102366447449,284.9055480957031,284.95001220703125,302.04998779296875,292.3607177734375,298.364990234375,297.13140869140625,284.9057006835937,1.0,0.705298900604248,0.3398519158363342,0.3398519158363342,1.0,1.0,-3.5569381713867188,0.8913054466247559,2.665632724761963,0.0888192579150199,0.8299468755722046,0.8299468755722046,0.0,274.7670288085937,271.0,58776.0859375,0.0,4236.142578125,1.0,278.85906982421875,282.9422912597656,295.3798522949219,299.1894226074219,293.1499938964844,293.1499938964844,279.1499938964844,38817.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488972425460817,1.0,0.0,0.0,3.440248966217041,3.440271377563477,7.89719820204482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.7431640625,0.0,1331.9610595703125,1895.4371337890625,0.0,3853.022216796875,0.8611003756523132,1.0,0.0,3.0,1.0,0.0
18204840,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7404775023460388,0.3551132977008819,0.3258068561553955,297.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,1.0,0.8478031158447266,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9035018682479858,0.6581857800483704,0.4632335603237152,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7973523139953613,0.44633948802948,0.4287311136722564,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6068565249443054,0.1916127204895019,0.8961102366447449,284.9055480957031,284.95001220703125,302.04998779296875,292.3607177734375,298.364990234375,297.13140869140625,284.9057006835937,1.0,0.705298900604248,0.3398519158363342,0.3398519158363342,1.0,1.0,-3.5569381713867188,0.8913054466247559,2.665632724761963,0.0888192579150199,0.8299468755722046,0.8299468755722046,0.0,274.7670288085937,271.0,58776.0859375,0.0,4236.142578125,1.0,278.85906982421875,282.9422912597656,295.3798522949219,299.1894226074219,293.1499938964844,293.1499938964844,279.1499938964844,38817.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488972425460817,1.0,0.0,0.0,3.440248966217041,3.440271377563477,7.89719820204482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.7431640625,0.0,1331.9610595703125,1895.4371337890625,0.0,3853.022216796875,0.8611003756523132,1.0,0.0,3.0,1.0,0.0
18204900,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7406169176101685,0.354909211397171,0.3253912031650543,297.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,1.0,0.8462112545967102,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9039315581321716,0.6581864953041077,0.4629962146282196,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7976523041725159,0.4462035298347473,0.4283954799175262,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6070470213890076,0.1915469616651535,0.8952085971832275,285.0063781738281,284.95001220703125,302.04998779296875,292.3582458496094,298.36492919921875,297.1318359375,285.0065612792969,1.0,0.7045627236366272,0.3398237824440002,0.3398237824440002,1.0,1.0,-3.552731275558472,0.8899540305137634,2.6627771854400635,0.0881425589323043,0.8996511697769165,0.8996511697769165,0.0,273.83331298828125,271.0,57986.49609375,0.0,4219.38671875,1.0,279.0965576171875,283.065185546875,295.32379150390625,298.9768981933594,293.1499938964844,293.1499938964844,279.1499938964844,34165.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425749182701112,1.0,0.0,0.0,3.488048791885376,3.4880709648132324,8.118174719129456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.896484375,0.0,1347.2257080078125,1895.4371337890625,0.0,3795.83154296875,0.8694540858268738,1.0,0.0,3.0,1.0,0.0
18204960,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7407839298248291,0.3548072576522827,0.3252841234207153,297.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,1.0,0.8453224897384644,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9043193459510804,0.6583161950111389,0.4630777835845947,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7979049682617188,0.44617360830307,0.4283407330513,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6072649359703064,0.1915856748819351,0.8951622247695923,284.99072265625,284.95001220703125,302.04998779296875,292.35675048828125,298.3658447265625,297.1334228515625,284.9896850585937,1.0,0.7042354345321655,0.3397895693778991,0.3397895693778991,1.0,1.0,-3.5515053272247314,0.8894797563552856,2.662025690078736,0.0878373906016349,0.9055256843566896,0.9055256843566896,0.0,273.3676452636719,274.0,58061.26171875,0.0,4213.33642578125,1.0,279.1415710449219,283.0517272949219,295.3293762207031,299.0211486816406,293.1499938964844,293.1499938964844,278.8500061035156,33611.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93995463848114,1.0,0.0,0.0,3.549988985061645,3.55001163482666,8.409056704294926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.6591796875,0.0,1407.3382568359375,1895.4371337890625,0.0,3772.032470703125,0.880935788154602,1.0,0.0,3.0,1.0,0.0
18205020,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.739891529083252,0.3537232279777527,0.3245242238044739,297.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,1.0,0.8466099500656128,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9035273790359496,0.6573335528373718,0.4626192450523376,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7971346974372864,0.4453776180744171,0.4277873039245605,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6067706942558289,0.1913110762834549,0.8944975137710571,284.9107971191406,284.95001220703125,302.04998779296875,292.35675048828125,298.364990234375,297.1328125,284.9111633300781,1.0,0.7043697237968445,0.339721143245697,0.339721143245697,1.0,1.0,-3.5501229763031006,0.8888472318649292,2.661275625228882,0.0874274745583534,0.8290358185768127,0.8290358185768127,0.0,273.8807067871094,277.0,58588.94140625,0.0,4212.8076171875,1.0,278.8592529296875,282.9515380859375,295.373291015625,299.16461181640625,293.1499938964844,293.1499938964844,279.1499938964844,38611.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947001338005066,1.0,0.0,0.0,3.421708106994629,3.4217305183410645,7.812305966581334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.41552734375,0.0,1312.02587890625,1895.4371337890625,0.0,3835.907958984375,0.8569076061248779,1.0,0.0,3.0,1.0,0.0
18205080,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.739891529083252,0.3537232279777527,0.3245242238044739,297.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,1.0,0.8466099500656128,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9035273790359496,0.6573335528373718,0.4626192450523376,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7971346974372864,0.4453776180744171,0.4277873039245605,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6067706942558289,0.1913110762834549,0.8944975137710571,284.9107971191406,284.95001220703125,302.04998779296875,292.35675048828125,298.364990234375,297.1328125,284.9111633300781,1.0,0.7043697237968445,0.339721143245697,0.339721143245697,1.0,1.0,-3.5501229763031006,0.8888472318649292,2.661275625228882,0.0874274745583534,0.8290358185768127,0.8290358185768127,0.0,273.8807067871094,277.0,58588.94140625,0.0,4212.8076171875,1.0,278.8592529296875,282.9515380859375,295.373291015625,299.16461181640625,293.1499938964844,293.1499938964844,279.1499938964844,38611.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947001338005066,1.0,0.0,0.0,3.421708106994629,3.4217305183410645,7.812305966581334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.41552734375,0.0,1312.02587890625,1895.4371337890625,0.0,3835.907958984375,0.8569076061248779,1.0,0.0,3.0,1.0,0.0
18205140,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7388960719108582,0.3534276485443115,0.3241266310214996,297.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,1.0,0.8492343425750732,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9025108218193054,0.6574429273605347,0.4625408053398132,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7961236238479614,0.445229560136795,0.4275294840335846,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6060252785682678,0.1912869811058044,0.894216775894165,284.9960632324219,284.95001220703125,302.04998779296875,292.36102294921875,298.36627197265625,297.1347045898437,284.995361328125,1.0,0.7052788734436035,0.3396527469158172,0.3396527469158172,1.0,1.0,-3.552052974700928,0.8892194032669067,2.6628334522247314,0.0872225686907768,0.9081481695175172,0.9081481695175172,0.0,275.1524353027344,280.0,58027.44921875,0.0,4225.61669921875,1.0,279.140625,283.0579833984375,295.3353881835937,299.0199279785156,293.1499938964844,293.1499938964844,278.8500061035156,33413.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383376240730286,1.0,0.0,0.0,3.541267156600952,3.541289806365967,8.367788382201979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.3828125,0.0,1396.7550048828125,1895.4371337890625,0.0,3757.318115234375,0.8790751099586487,1.0,0.0,3.0,1.0,0.0
18205200,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7388960719108582,0.3534276485443115,0.3241266310214996,297.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,1.0,0.8492343425750732,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9025108218193054,0.6574429273605347,0.4625408053398132,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7961236238479614,0.445229560136795,0.4275294840335846,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6060252785682678,0.1912869811058044,0.894216775894165,284.9960632324219,284.95001220703125,302.04998779296875,292.36102294921875,298.36627197265625,297.1347045898437,284.995361328125,1.0,0.7052788734436035,0.3396527469158172,0.3396527469158172,1.0,1.0,-3.552052974700928,0.8892194032669067,2.6628334522247314,0.0872225686907768,0.9081481695175172,0.9081481695175172,0.0,275.1524353027344,280.0,58027.44921875,0.0,4225.61669921875,1.0,279.140625,283.0579833984375,295.3353881835937,299.0199279785156,293.1499938964844,293.1499938964844,278.8500061035156,33413.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383376240730286,1.0,0.0,0.0,3.541267156600952,3.541289806365967,8.367788382201979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.3828125,0.0,1396.7550048828125,1895.4371337890625,0.0,3757.318115234375,0.8790751099586487,1.0,0.0,3.0,1.0,0.0
18205260,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7370367050170898,0.3521350920200348,0.323302298784256,297.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,1.0,0.8539727926254272,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9004281759262085,0.6562134027481079,0.4620048403739929,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7942136526107788,0.4442310631275177,0.4269171059131622,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6044947504997253,0.1907195299863815,0.8929558396339417,284.9120483398437,284.95001220703125,302.0492858886719,292.3669738769531,298.3629150390625,297.1310729980469,284.912353515625,1.0,0.7066045999526978,0.3395189344882965,0.3395189344882965,1.0,1.0,-3.5538675785064697,0.8893482685089111,2.6645195484161377,0.0869569331407547,0.8311097621917725,0.8311097621917725,0.0,277.3966369628906,268.0,58645.09765625,0.0,4244.0263671875,1.0,278.8592529296875,282.9517517089844,295.3865966796875,299.1793212890625,293.1499938964844,293.1499938964844,279.1499938964844,38411.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459871649742126,1.0,0.0,0.0,3.424956083297729,3.424978494644165,7.82714437264076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.92529296875,0.0,1313.846923828125,1895.4371337890625,0.0,3826.740478515625,0.8574336767196655,1.0,0.0,3.0,1.0,0.0
18205320,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7370367050170898,0.3521350920200348,0.323302298784256,297.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,1.0,0.8539727926254272,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9004281759262085,0.6562134027481079,0.4620048403739929,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7942136526107788,0.4442310631275177,0.4269171059131622,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6044947504997253,0.1907195299863815,0.8929558396339417,284.9120483398437,284.95001220703125,302.0492858886719,292.3669738769531,298.3629150390625,297.1310729980469,284.912353515625,1.0,0.7066045999526978,0.3395189344882965,0.3395189344882965,1.0,1.0,-3.5538675785064697,0.8893482685089111,2.6645195484161377,0.0869569331407547,0.8311097621917725,0.8311097621917725,0.0,277.3966369628906,268.0,58645.09765625,0.0,4244.0263671875,1.0,278.8592529296875,282.9517517089844,295.3865966796875,299.1793212890625,293.1499938964844,293.1499938964844,279.1499938964844,38411.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459871649742126,1.0,0.0,0.0,3.424956083297729,3.424978494644165,7.82714437264076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.92529296875,0.0,1313.846923828125,1895.4371337890625,0.0,3826.740478515625,0.8574336767196655,1.0,0.0,3.0,1.0,0.0
18205380,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7377653121948242,0.3513626754283905,0.3223976492881775,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9990000128746032,1.0,0.8488761186599731,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9019463658332824,0.6557958126068115,0.4615045487880707,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7953322529792786,0.443580150604248,0.4261126816272735,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6049655675888062,0.1900757402181625,0.889529824256897,284.98828125,284.95001220703125,302.047119140625,292.3717956542969,298.3578796386719,297.1271057128906,284.9871520996094,1.0,0.703212559223175,0.3393851518630981,0.3393851518630981,1.0,1.0,-3.540980815887451,0.8850152492523193,2.655965566635132,0.0857435390353202,0.9024149775505066,0.9024149775505066,0.0,274.48931884765625,271.0,57882.03125,0.0,4192.44384765625,1.0,279.140625,283.05279541015625,295.3478698730469,299.0292663574219,293.1499938964844,293.1499938964844,278.8500061035156,33669.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377527832984924,1.0,0.0,0.0,3.537325859069824,3.537348508834839,8.349172730959253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.912109375,0.0,1394.488037109375,1895.4371337890625,0.0,3751.99169921875,0.8782927989959717,1.0,0.0,3.0,1.0,0.0
