time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205440,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7377653121948242,0.3513626754283905,0.3223976492881775,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9990000128746032,1.0,0.8488761186599731,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9019463658332824,0.6557958126068115,0.4615045487880707,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7953322529792786,0.443580150604248,0.4261126816272735,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6049655675888062,0.1900757402181625,0.889529824256897,284.98828125,284.95001220703125,302.047119140625,292.3717956542969,298.3578796386719,297.1271057128906,284.9871520996094,1.0,0.703212559223175,0.3393851518630981,0.3393851518630981,1.0,1.0,-3.540980815887451,0.8850152492523193,2.655965566635132,0.0857435390353202,0.9024149775505066,0.9024149775505066,0.0,274.48931884765625,271.0,57882.03125,0.0,4192.44384765625,1.0,279.140625,283.05279541015625,295.3478698730469,299.0292663574219,293.1499938964844,293.1499938964844,278.8500061035156,33669.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377527832984924,1.0,0.0,0.0,3.537325859069824,3.537348508834839,8.349172730959253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.912109375,0.0,1394.488037109375,1895.4371337890625,0.0,3751.99169921875,0.8782927989959717,1.0,0.0,3.0,1.0,0.0
18205500,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.73769611120224,0.3505861461162567,0.3218949735164642,297.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,1.0,0.8478085398674011,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.902125895023346,0.6550293564796448,0.4611912667751312,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7953892946243286,0.4429242312908172,0.4256657063961029,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.604809582233429,0.1896151751279831,0.887780487537384,284.875732421875,284.95001220703125,302.04547119140625,292.373779296875,298.3544616699219,297.1239624023437,284.87603759765625,1.0,0.7024751901626587,0.3393182456493377,0.3393182456493377,1.0,1.0,-3.536062240600586,0.8833208084106445,2.6527414321899414,0.0850123316049575,0.8205259442329407,0.8205259442329407,0.0,273.7681579589844,271.0,58497.85546875,0.0,4175.2119140625,1.0,278.901123046875,282.9228820800781,295.4018859863281,299.2294311523437,293.1499938964844,293.1499938964844,278.8500061035156,38779.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433754086494446,1.0,0.0,0.0,3.4774091243743896,3.4774320125579834,8.068724355325685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.568359375,0.0,1369.3111572265625,1895.4371337890625,0.0,3803.091064453125,0.866567850112915,1.0,0.0,3.0,1.0,0.0
18205560,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7369956970214844,0.3497429192066192,0.3211290240287781,297.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,1.0,0.8483844995498657,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9015069007873536,0.6541781425476074,0.4605835676193237,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7947609424591064,0.4421843290328979,0.4249753355979919,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6040909886360168,0.1890723705291748,0.8854859471321106,284.9076843261719,284.95001220703125,302.04351806640625,292.3755187988281,298.3507080078125,297.1200866699219,284.90838623046875,1.0,0.7019742727279663,0.339312732219696,0.339312732219696,1.0,1.0,-3.531510591506958,0.8819145560264587,2.6495962142944336,0.0846076980233192,0.8229185938835144,0.8229185938835144,0.0,273.81744384765625,274.0,58229.65625,0.0,4163.6142578125,1.0,278.8591003417969,282.9562072753906,295.3920593261719,299.1640319824219,293.1499938964844,293.1499938964844,279.1499938964844,38990.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447046518325806,1.0,0.0,0.0,3.396275281906128,3.3962974548339844,7.696602892792725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.05712890625,0.0,1289.6060791015625,1895.4371337890625,0.0,3815.134765625,0.8516800403594971,1.0,0.0,3.0,1.0,0.0
18205620,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7358105778694153,0.3488637208938598,0.3202123045921325,297.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9990000128746032,1.0,0.8503687977790833,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9004174470901489,0.6536089181900024,0.4600391685962677,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7935598492622375,0.4413671195507049,0.4240967631340027,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6026370525360107,0.1882669627666473,0.881727933883667,284.98944091796875,284.95001220703125,302.0384826660156,292.3781433105469,298.34588623046875,297.1158752441406,284.9887390136719,1.0,0.7017592787742615,0.3393017053604126,0.3393017053604126,1.0,1.0,-3.5265557765960693,0.880383312702179,2.646172523498535,0.0841159224510192,0.8962771892547607,0.8962771892547607,0.0,274.4856262207031,277.0,57556.8046875,0.0,4154.7236328125,1.0,279.1403503417969,283.0613098144531,295.3511657714844,299.00982666015625,293.1499938964844,293.1499938964844,279.45001220703125,33702.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357198476791382,1.0,0.0,0.0,3.5090739727020264,3.509096384048462,8.216339324462751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.88134765625,0.0,1365.4356689453125,1895.4371337890625,0.0,3733.455322265625,0.8720670342445374,1.0,0.0,3.0,1.0,0.0
18205680,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7358105778694153,0.3488637208938598,0.3202123045921325,297.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9990000128746032,1.0,0.8503687977790833,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9004174470901489,0.6536089181900024,0.4600391685962677,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7935598492622375,0.4413671195507049,0.4240967631340027,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6026370525360107,0.1882669627666473,0.881727933883667,284.98944091796875,284.95001220703125,302.0384826660156,292.3781433105469,298.34588623046875,297.1158752441406,284.9887390136719,1.0,0.7017592787742615,0.3393017053604126,0.3393017053604126,1.0,1.0,-3.5265557765960693,0.880383312702179,2.646172523498535,0.0841159224510192,0.8962771892547607,0.8962771892547607,0.0,274.4856262207031,277.0,57556.8046875,0.0,4154.7236328125,1.0,279.1403503417969,283.0613098144531,295.3511657714844,299.00982666015625,293.1499938964844,293.1499938964844,279.45001220703125,33702.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357198476791382,1.0,0.0,0.0,3.5090739727020264,3.509096384048462,8.216339324462751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.88134765625,0.0,1365.4356689453125,1895.4371337890625,0.0,3733.455322265625,0.8720670342445374,1.0,0.0,3.0,1.0,0.0
18205740,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7345255017280579,0.3481410443782806,0.3196122050285339,297.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9990000128746032,1.0,0.8535871505737305,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8991085886955261,0.6532589793205261,0.4598297476768493,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7921685576438904,0.4407210648059845,0.4235311448574066,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.601052463054657,0.187549889087677,0.878758430480957,285.04315185546875,284.95001220703125,302.0320739746094,292.3796691894531,298.342041015625,297.1130676269531,285.04071044921875,1.0,0.7023231387138367,0.3392907083034515,0.3392907083034515,1.0,1.0,-3.525198221206665,0.8799374103546143,2.645260810852051,0.0839773714542388,0.9957447052001952,0.9957447052001952,0.0,275.8900146484375,265.0,57149.51953125,0.0,4159.64404296875,1.0,279.441162109375,283.13458251953125,295.3594970703125,298.9771728515625,293.1499938964844,293.1499938964844,279.1499938964844,31192.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290777444839478,1.0,0.0,0.0,3.702395677566528,3.7024192810058594,9.146584147856628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.75390625,0.0,1555.760498046875,1895.4371337890625,0.0,3672.684814453125,0.9135868549346924,1.0,0.0,3.0,1.0,0.0
18205800,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7345255017280579,0.3481410443782806,0.3196122050285339,297.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9990000128746032,1.0,0.8535871505737305,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8991085886955261,0.6532589793205261,0.4598297476768493,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7921685576438904,0.4407210648059845,0.4235311448574066,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.601052463054657,0.187549889087677,0.878758430480957,285.04315185546875,284.95001220703125,302.0320739746094,292.3796691894531,298.342041015625,297.1130676269531,285.04071044921875,1.0,0.7023231387138367,0.3392907083034515,0.3392907083034515,1.0,1.0,-3.525198221206665,0.8799374103546143,2.645260810852051,0.0839773714542388,0.9957447052001952,0.9957447052001952,0.0,275.8900146484375,265.0,57149.51953125,0.0,4159.64404296875,1.0,279.441162109375,283.13458251953125,295.3594970703125,298.9771728515625,293.1499938964844,293.1499938964844,279.1499938964844,31192.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290777444839478,1.0,0.0,0.0,3.702395677566528,3.7024192810058594,9.146584147856628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.75390625,0.0,1555.760498046875,1895.4371337890625,0.0,3672.684814453125,0.9135868549346924,1.0,0.0,3.0,1.0,0.0
18205860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7345975041389465,0.3460069000720978,0.3179675042629242,297.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,1.0,0.8489254713058472,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8999254703521729,0.6509304642677307,0.4585285186767578,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7926785349845886,0.4388360381126404,0.4220085740089416,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6007966995239258,0.1861216127872467,0.8729533553123474,284.8829040527344,284.95001220703125,302.0242614746094,292.380126953125,298.3315734863281,297.1036682128906,284.8837585449219,1.0,0.6982799172401428,0.3392659425735473,0.3392659425735473,1.0,1.0,-3.507265567779541,0.8744134306907654,2.632852077484131,0.0828919410705566,0.8717696666717529,0.8717696666717529,0.0,272.965087890625,268.0,57854.41796875,0.0,4095.537841796875,1.0,279.15673828125,282.9543762207031,295.4151611328125,299.1649169921875,293.1499938964844,293.1499938964844,279.45001220703125,38107.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403092265129088,1.0,0.0,0.0,3.639552116394043,3.6395764350891113,8.838716212267173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.53076171875,0.0,1537.296630859375,1895.4371337890625,0.0,3775.256103515625,0.9040905833244324,1.0,0.0,3.0,1.0,0.0
18205920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7345975041389465,0.3460069000720978,0.3179675042629242,297.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,1.0,0.8489254713058472,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8999254703521729,0.6509304642677307,0.4585285186767578,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7926785349845886,0.4388360381126404,0.4220085740089416,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6007966995239258,0.1861216127872467,0.8729533553123474,284.8829040527344,284.95001220703125,302.0242614746094,292.380126953125,298.3315734863281,297.1036682128906,284.8837585449219,1.0,0.6982799172401428,0.3392659425735473,0.3392659425735473,1.0,1.0,-3.507265567779541,0.8744134306907654,2.632852077484131,0.0828919410705566,0.8717696666717529,0.8717696666717529,0.0,272.965087890625,268.0,57854.41796875,0.0,4095.537841796875,1.0,279.15673828125,282.9543762207031,295.4151611328125,299.1649169921875,293.1499938964844,293.1499938964844,279.45001220703125,38107.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403092265129088,1.0,0.0,0.0,3.639552116394043,3.6395764350891113,8.838716212267173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.53076171875,0.0,1537.296630859375,1895.4371337890625,0.0,3775.256103515625,0.9040905833244324,1.0,0.0,3.0,1.0,0.0
18205980,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7338690757751465,0.3447864353656769,0.3165787756443023,297.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,1.0,0.847937285900116,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8995797634124756,0.6498659253120422,0.4574830532073974,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7920958399772644,0.4376296699047088,0.4206153154373169,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.5995294451713562,0.1849449127912521,0.8669875264167786,284.9869689941406,284.95001220703125,302.0150451660156,292.3795166015625,298.3238220214844,297.0978088378906,284.986083984375,1.0,0.6964499950408936,0.3392411768436432,0.3392411768436432,1.0,1.0,-3.494274854660034,0.8704085350036621,2.623866319656372,0.0815929025411605,0.9525681138038636,0.9525681138038636,0.0,271.9079284667969,271.0,56880.8828125,0.0,4055.84130859375,1.0,279.44219970703125,283.0865783691406,295.35711669921875,298.9789733886719,293.1499938964844,293.1499938964844,279.1499938964844,33824.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320815205574036,1.0,0.0,0.0,3.731221199035645,3.731245756149292,9.289562967751408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.25390625,0.0,1608.7806396484375,1895.4371337890625,0.0,3700.205810546875,0.922017216682434,1.0,0.0,3.0,1.0,0.0
18206040,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7338690757751465,0.3447864353656769,0.3165787756443023,297.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,1.0,0.847937285900116,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8995797634124756,0.6498659253120422,0.4574830532073974,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7920958399772644,0.4376296699047088,0.4206153154373169,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.5995294451713562,0.1849449127912521,0.8669875264167786,284.9869689941406,284.95001220703125,302.0150451660156,292.3795166015625,298.3238220214844,297.0978088378906,284.986083984375,1.0,0.6964499950408936,0.3392411768436432,0.3392411768436432,1.0,1.0,-3.494274854660034,0.8704085350036621,2.623866319656372,0.0815929025411605,0.9525681138038636,0.9525681138038636,0.0,271.9079284667969,271.0,56880.8828125,0.0,4055.84130859375,1.0,279.44219970703125,283.0865783691406,295.35711669921875,298.9789733886719,293.1499938964844,293.1499938964844,279.1499938964844,33824.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320815205574036,1.0,0.0,0.0,3.731221199035645,3.731245756149292,9.289562967751408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.25390625,0.0,1608.7806396484375,1895.4371337890625,0.0,3700.205810546875,0.922017216682434,1.0,0.0,3.0,1.0,0.0
18206100,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7332636713981628,0.3438625335693359,0.3159819841384887,297.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9990000128746032,1.0,0.848605215549469,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8990415334701538,0.6488743424415588,0.4570467174053192,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7914935946464539,0.4367738366127014,0.4200147986412048,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.5986948609352112,0.1842673420906067,0.8644320964813232,284.8616638183594,284.95001220703125,302.00994873046875,292.3788146972656,298.319580078125,297.0943603515625,284.860107421875,1.0,0.6960163116455078,0.3392287790775299,0.3392287790775299,1.0,1.0,-3.4900405406951904,0.8690842986106873,2.6209561824798584,0.081264704465866,0.8603965640068054,0.8603965640068054,0.0,272.0198974609375,271.0,57653.0625,0.0,4045.668212890625,1.0,279.1965026855469,282.939697265625,295.409423828125,299.1822509765625,293.1499938964844,293.1499938964844,279.1499938964844,38282.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379974007606506,1.0,0.0,0.0,3.685834646224976,3.685859441757202,9.064941082215228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.4228515625,0.0,1590.6483154296875,1895.4371337890625,0.0,3754.22021484375,0.9126172065734864,1.0,0.0,3.0,1.0,0.0
18206160,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7321375012397766,0.3428149819374084,0.3150738179683685,297.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,1.0,0.8503943085670471,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8978633284568787,0.6477198600769043,0.4562660157680511,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7903524041175842,0.4357931613922119,0.4191343188285827,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.5973837375640869,0.1834785193204879,0.8611945509910583,284.88818359375,284.95001220703125,302.0044860839844,292.3778381347656,298.3148803710937,297.08990478515625,284.8898620605469,1.0,0.6957396864891052,0.3393211960792541,0.3393211960792541,1.0,1.0,-3.4852077960968018,0.8678865432739258,2.617321252822876,0.0811919495463371,0.8523038029670715,0.8523038029670715,0.0,272.614501953125,274.0,57315.203125,0.0,4036.858642578125,1.0,279.1574401855469,282.9717102050781,295.39666748046875,299.1120300292969,293.1499938964844,293.1499938964844,279.45001220703125,39536.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395647644996644,1.0,0.0,0.0,3.588923931121826,3.5889480113983154,8.594523706051405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.6787109375,0.0,1492.2933349609375,1895.4371337890625,0.0,3768.486572265625,0.8945191502571106,1.0,0.0,3.0,1.0,0.0
18206220,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7303552031517029,0.341727614402771,0.3139411509037018,297.7402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,1.0,0.8540660738945007,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8959894180297852,0.6468271017074585,0.455458402633667,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7884179949760437,0.4346745312213897,0.4179473519325256,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.5949451923370361,0.1822547316551208,0.8555815815925598,284.99481201171875,284.95001220703125,301.9925537109375,292.3750915527344,298.3088073730469,297.0853271484375,284.9941101074219,1.0,0.69573575258255,0.339506059885025,0.339506059885025,1.0,1.0,-3.479104995727539,0.8666145205497742,2.61249041557312,0.0813002586364746,0.939653217792511,0.939653217792511,0.0,274.0107116699219,262.0,56465.54296875,0.0,4029.5986328125,1.0,279.4418640136719,283.1031188964844,295.3460388183594,298.9385070800781,293.1499938964844,293.1499938964844,279.1499938964844,33883.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299737811088562,1.0,0.0,0.0,3.686720371246338,3.686744451522827,9.069298698705096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.1591796875,0.0,1558.4127197265625,1895.4371337890625,0.0,3680.90087890625,0.9121415615081788,1.0,0.0,3.0,1.0,0.0
18206280,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7303552031517029,0.341727614402771,0.3139411509037018,297.7402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,1.0,0.8540660738945007,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8959894180297852,0.6468271017074585,0.455458402633667,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7884179949760437,0.4346745312213897,0.4179473519325256,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.5949451923370361,0.1822547316551208,0.8555815815925598,284.99481201171875,284.95001220703125,301.9925537109375,292.3750915527344,298.3088073730469,297.0853271484375,284.9941101074219,1.0,0.69573575258255,0.339506059885025,0.339506059885025,1.0,1.0,-3.479104995727539,0.8666145205497742,2.61249041557312,0.0813002586364746,0.939653217792511,0.939653217792511,0.0,274.0107116699219,262.0,56465.54296875,0.0,4029.5986328125,1.0,279.4418640136719,283.1031188964844,295.3460388183594,298.9385070800781,293.1499938964844,293.1499938964844,279.1499938964844,33883.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299737811088562,1.0,0.0,0.0,3.686720371246338,3.686744451522827,9.069298698705096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.1591796875,0.0,1558.4127197265625,1895.4371337890625,0.0,3680.90087890625,0.9121415615081788,1.0,0.0,3.0,1.0,0.0
18206340,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7305159568786621,0.339711457490921,0.3122923672199249,297.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,1.0,0.8489739894866943,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8969239592552185,0.6446068286895752,0.4541185796260834,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7889641523361206,0.4327714741230011,0.4162952303886413,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.5944167971611023,0.180628627538681,0.8484902381896973,284.89306640625,284.95001220703125,301.9792785644531,292.3713073730469,298.298828125,297.0774230957031,284.8937072753906,1.0,0.6912774443626404,0.3396908938884735,0.3396908938884735,1.0,1.0,-3.458897829055786,0.8610381484031677,2.5978598594665527,0.0806839317083358,0.8423086404800415,0.8423086404800415,0.0,270.79718017578125,265.0,56755.50390625,0.0,3959.345947265625,1.0,279.1581420898437,282.9869079589844,295.3876647949219,299.0711975097656,293.1499938964844,293.1499938964844,279.45001220703125,39522.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371906518936156,1.0,0.0,0.0,3.5416831970214844,3.5417068004608154,8.369754596060375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.33154296875,0.0,1441.5399169921875,1895.4371337890625,0.0,3746.869384765625,0.8840481042861938,1.0,0.0,3.0,1.0,0.0
18206400,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7305159568786621,0.339711457490921,0.3122923672199249,297.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,1.0,0.8489739894866943,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8969239592552185,0.6446068286895752,0.4541185796260834,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7889641523361206,0.4327714741230011,0.4162952303886413,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.5944167971611023,0.180628627538681,0.8484902381896973,284.89306640625,284.95001220703125,301.9792785644531,292.3713073730469,298.298828125,297.0774230957031,284.8937072753906,1.0,0.6912774443626404,0.3396908938884735,0.3396908938884735,1.0,1.0,-3.458897829055786,0.8610381484031677,2.5978598594665527,0.0806839317083358,0.8423086404800415,0.8423086404800415,0.0,270.79718017578125,265.0,56755.50390625,0.0,3959.345947265625,1.0,279.1581420898437,282.9869079589844,295.3876647949219,299.0711975097656,293.1499938964844,293.1499938964844,279.45001220703125,39522.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371906518936156,1.0,0.0,0.0,3.5416831970214844,3.5417068004608154,8.369754596060375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.33154296875,0.0,1441.5399169921875,1895.4371337890625,0.0,3746.869384765625,0.8840481042861938,1.0,0.0,3.0,1.0,0.0
18206460,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7299914956092834,0.3385351896286011,0.3110025823116302,297.7252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,1.0,0.8474408388137817,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8968185186386108,0.643545925617218,0.4531434178352356,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.788558304309845,0.4315402805805206,0.4149204790592193,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.5930989384651184,0.1793445199728012,0.8420339822769165,284.99053955078125,284.95001220703125,301.9646911621094,292.3664855957031,298.2920837402344,297.07379150390625,284.9897766113281,1.0,0.6891892552375793,0.3398511111736297,0.3398511111736297,1.0,1.0,-3.4448893070220947,0.8572875261306763,2.587601900100708,0.079920656979084,0.9228655099868774,0.9228655099868774,0.0,269.4584045410156,268.0,55806.05078125,0.0,3916.33544921875,1.0,279.4414978027344,283.1122741699219,295.3345031738281,298.8883056640625,293.1499938964844,293.1499938964844,279.1499938964844,34022.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270438551902772,1.0,0.0,0.0,3.634097576141357,3.634121179580689,8.812243095235317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.7685546875,0.0,1500.8145751953125,1895.4371337890625,0.0,3654.015869140625,0.9003885388374329,1.0,0.0,3.0,1.0,0.0
18206520,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7299914956092834,0.3385351896286011,0.3110025823116302,297.7252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,1.0,0.8474408388137817,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8968185186386108,0.643545925617218,0.4531434178352356,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.788558304309845,0.4315402805805206,0.4149204790592193,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.5930989384651184,0.1793445199728012,0.8420339822769165,284.99053955078125,284.95001220703125,301.9646911621094,292.3664855957031,298.2920837402344,297.07379150390625,284.9897766113281,1.0,0.6891892552375793,0.3398511111736297,0.3398511111736297,1.0,1.0,-3.4448893070220947,0.8572875261306763,2.587601900100708,0.079920656979084,0.9228655099868774,0.9228655099868774,0.0,269.4584045410156,268.0,55806.05078125,0.0,3916.33544921875,1.0,279.4414978027344,283.1122741699219,295.3345031738281,298.8883056640625,293.1499938964844,293.1499938964844,279.1499938964844,34022.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270438551902772,1.0,0.0,0.0,3.634097576141357,3.634121179580689,8.812243095235317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.7685546875,0.0,1500.8145751953125,1895.4371337890625,0.0,3654.015869140625,0.9003885388374329,1.0,0.0,3.0,1.0,0.0
18206580,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7282696962356567,0.3365193903446197,0.3094527423381805,297.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,1.0,0.8497037887573242,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8951077461242676,0.6412746906280518,0.4518355131149292,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7868101596832275,0.4296067059040069,0.4133435487747192,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.5907719135284424,0.1777572631835937,0.8356664776802063,284.9006652832031,284.95001220703125,301.9487609863281,292.3606262207031,298.283447265625,297.06768798828125,284.9017028808594,1.0,0.6882768869400024,0.340011328458786,0.340011328458786,1.0,1.0,-3.434619665145874,0.8546547293663025,2.579965114593506,0.0797154530882835,0.8348870873451233,0.8348870873451233,0.0,270.02984619140625,271.0,56162.30078125,0.0,3894.080810546875,1.0,279.1583251953125,283.0072326660156,295.3756408691406,299.0191650390625,293.1499938964844,293.1499938964844,279.45001220703125,39407.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933858335018158,1.0,0.0,0.0,3.486151933670044,3.4861748218536377,8.109347504614561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.24853515625,0.0,1382.756591796875,1895.4371337890625,0.0,3716.455322265625,0.8717735409736633,1.0,0.0,3.0,1.0,0.0
18206640,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7282696962356567,0.3365193903446197,0.3094527423381805,297.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,1.0,0.8497037887573242,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8951077461242676,0.6412746906280518,0.4518355131149292,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7868101596832275,0.4296067059040069,0.4133435487747192,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.5907719135284424,0.1777572631835937,0.8356664776802063,284.9006652832031,284.95001220703125,301.9487609863281,292.3606262207031,298.283447265625,297.06768798828125,284.9017028808594,1.0,0.6882768869400024,0.340011328458786,0.340011328458786,1.0,1.0,-3.434619665145874,0.8546547293663025,2.579965114593506,0.0797154530882835,0.8348870873451233,0.8348870873451233,0.0,270.02984619140625,271.0,56162.30078125,0.0,3894.080810546875,1.0,279.1583251953125,283.0072326660156,295.3756408691406,299.0191650390625,293.1499938964844,293.1499938964844,279.45001220703125,39407.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933858335018158,1.0,0.0,0.0,3.486151933670044,3.4861748218536377,8.109347504614561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.24853515625,0.0,1382.756591796875,1895.4371337890625,0.0,3716.455322265625,0.8717735409736633,1.0,0.0,3.0,1.0,0.0
18206700,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7272159457206726,0.3358445167541504,0.3086894750595093,297.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,1.0,0.8515955209732056,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8939909338951111,0.6406236886978149,0.451198548078537,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7856915593147278,0.4288997650146484,0.412546694278717,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.5893323421478271,0.177027553319931,0.8322480320930481,285.0076904296875,284.95001220703125,301.9403076171875,292.3573303222656,298.2796936035156,297.0655212402344,285.0084228515625,1.0,0.68808913230896,0.3400914371013641,0.3400914371013641,1.0,1.0,-3.430137157440185,0.8535375595092773,2.576599597930908,0.0796179994940757,0.9081652164459229,0.9081652164459229,0.0,270.6898498535156,271.0,55341.28515625,0.0,3886.80908203125,1.0,279.3976745605469,283.1360778808594,295.3182067871094,298.8066711425781,293.1499938964844,293.1499938964844,279.45001220703125,34399.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927035927772522,1.0,0.0,0.0,3.5328028202056885,3.532825469970703,8.327835416821472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.615234375,0.0,1395.0565185546875,1895.4371337890625,0.0,3653.94287109375,0.8796709775924683,1.0,0.0,3.0,1.0,0.0
18206760,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7263846397399902,0.3352616727352142,0.3082018792629242,297.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,1.0,0.8534051179885864,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.893110454082489,0.64009028673172,0.4508617222309112,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.784761905670166,0.4282827973365783,0.4119959771633148,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.5880495309829712,0.1763535141944885,0.8293421864509583,284.9938049316406,284.95001220703125,301.9315185546875,292.353759765625,298.2767028808594,297.0641174316406,284.9925231933594,1.0,0.688098132610321,0.3401984274387359,0.3401984274387359,1.0,1.0,-3.4271628856658936,0.8529559969902039,2.574206829071045,0.0797412618994712,0.916195273399353,0.916195273399353,0.0,271.3836364746094,259.0,55368.98828125,0.0,3883.486328125,1.0,279.44195556640625,283.1241455078125,295.3231201171875,298.8482666015625,293.1499938964844,293.1499938964844,279.1499938964844,33662.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924145758152008,1.0,0.0,0.0,3.5952601432800293,3.595283269882202,8.624897986919677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.736328125,0.0,1455.891845703125,1895.4371337890625,0.0,3627.36767578125,0.8911364674568176,1.0,0.0,3.0,1.0,0.0
18206820,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.726393461227417,0.3331053256988525,0.306416779756546,297.6849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,1.0,0.8484290242195129,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8938633799552917,0.6376143097877502,0.4493340849876404,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7851297855377197,0.4261868000030517,0.4101549088954925,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.5871882438659668,0.1745407879352569,0.8214061856269836,284.8983764648437,284.95001220703125,301.9129943847656,292.34588623046875,298.2659606933594,297.0570068359375,284.8990478515625,1.0,0.6834518909454346,0.340412437915802,0.340412437915802,1.0,1.0,-3.405463218688965,0.8469815850257874,2.5584816932678223,0.0790796279907226,0.8252313733100891,0.8252313733100891,0.0,268.1722717285156,262.0,55564.3359375,0.0,3811.218994140625,1.0,279.1587219238281,283.0168762207031,295.36236572265625,298.9737243652344,293.1499938964844,293.1499938964844,279.45001220703125,39554.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931409239768982,1.0,0.0,0.0,3.441056966781616,3.44107985496521,7.900908940428053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.58544921875,0.0,1337.969970703125,1895.4371337890625,0.0,3694.0517578125,0.8618882894515991,1.0,0.0,3.0,1.0,0.0
18206880,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.726393461227417,0.3331053256988525,0.306416779756546,297.6849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,1.0,0.8484290242195129,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8938633799552917,0.6376143097877502,0.4493340849876404,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7851297855377197,0.4261868000030517,0.4101549088954925,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.5871882438659668,0.1745407879352569,0.8214061856269836,284.8983764648437,284.95001220703125,301.9129943847656,292.34588623046875,298.2659606933594,297.0570068359375,284.8990478515625,1.0,0.6834518909454346,0.340412437915802,0.340412437915802,1.0,1.0,-3.405463218688965,0.8469815850257874,2.5584816932678223,0.0790796279907226,0.8252313733100891,0.8252313733100891,0.0,268.1722717285156,262.0,55564.3359375,0.0,3811.218994140625,1.0,279.1587219238281,283.0168762207031,295.36236572265625,298.9737243652344,293.1499938964844,293.1499938964844,279.45001220703125,39554.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931409239768982,1.0,0.0,0.0,3.441056966781616,3.44107985496521,7.900908940428053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.58544921875,0.0,1337.969970703125,1895.4371337890625,0.0,3694.0517578125,0.8618882894515991,1.0,0.0,3.0,1.0,0.0
18206940,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7257058024406433,0.3317395150661468,0.3049794435501098,297.6864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,1.0,0.8470395803451538,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8935642838478088,0.6362356543540955,0.4481613337993622,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7845374345779419,0.4247221350669861,0.4085811674594879,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.5855053663253784,0.1730433404445648,0.8140597343444824,284.9861755371094,284.95001220703125,301.8931884765625,292.3370056152344,298.2583312988281,297.0538330078125,284.9853820800781,1.0,0.6811789274215698,0.340626448392868,0.340626448392868,1.0,1.0,-3.389904260635376,0.8428952097892761,2.547008991241455,0.078355573117733,0.8990014791488647,0.8990014791488647,0.0,266.84161376953125,265.0,54652.28515625,0.0,3765.55810546875,1.0,279.440673828125,283.1318664550781,295.3047790527344,298.78839111328125,293.1499938964844,293.1499938964844,279.75,34022.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212259650230408,1.0,0.0,0.0,3.539282321929932,3.5393049716949463,8.358410923392512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.19482421875,0.0,1399.097412109375,1895.4371337890625,0.0,3600.468017578125,0.8790472745895386,1.0,0.0,3.0,1.0,0.0
18207000,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7257058024406433,0.3317395150661468,0.3049794435501098,297.6864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,1.0,0.8470395803451538,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8935642838478088,0.6362356543540955,0.4481613337993622,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7845374345779419,0.4247221350669861,0.4085811674594879,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.5855053663253784,0.1730433404445648,0.8140597343444824,284.9861755371094,284.95001220703125,301.8931884765625,292.3370056152344,298.2583312988281,297.0538330078125,284.9853820800781,1.0,0.6811789274215698,0.340626448392868,0.340626448392868,1.0,1.0,-3.389904260635376,0.8428952097892761,2.547008991241455,0.078355573117733,0.8990014791488647,0.8990014791488647,0.0,266.84161376953125,265.0,54652.28515625,0.0,3765.55810546875,1.0,279.440673828125,283.1318664550781,295.3047790527344,298.78839111328125,293.1499938964844,293.1499938964844,279.75,34022.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212259650230408,1.0,0.0,0.0,3.539282321929932,3.5393049716949463,8.358410923392512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.19482421875,0.0,1399.097412109375,1895.4371337890625,0.0,3600.468017578125,0.8790472745895386,1.0,0.0,3.0,1.0,0.0
18207060,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7246243357658386,0.3305985927581787,0.3039608597755432,297.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9990000128746032,1.0,0.8482845425605774,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8925999999046326,0.6351538300514221,0.4474108219146728,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.783381462097168,0.4234935045242309,0.4074213802814483,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.5835193991661072,0.1717510521411895,0.8082389831542969,285.0458984375,284.95001220703125,301.8721008300781,292.3271179199219,298.253173828125,297.0531005859375,285.0433959960937,1.0,0.6802415251731873,0.340952455997467,0.340952455997467,1.0,1.0,-3.380873680114746,0.8411204218864441,2.5397534370422363,0.0786743685603141,1.0,1.0,0.0,267.0093078613281,268.0,54058.13671875,0.0,3744.633056640625,1.0,279.7413635253906,283.2130126953125,295.3007202148437,298.7304992675781,293.1499938964844,293.1499938964844,279.45001220703125,31356.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131873250007628,1.0,0.0,0.0,3.725726366043091,3.725750207901001,9.262221851713548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.560546875,0.0,1583.5965576171875,1895.4371337890625,0.0,3526.1591796875,0.9189601540565492,1.0,0.0,3.0,1.0,0.0
18207120,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7246243357658386,0.3305985927581787,0.3039608597755432,297.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9990000128746032,1.0,0.8482845425605774,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8925999999046326,0.6351538300514221,0.4474108219146728,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.783381462097168,0.4234935045242309,0.4074213802814483,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.5835193991661072,0.1717510521411895,0.8082389831542969,285.0458984375,284.95001220703125,301.8721008300781,292.3271179199219,298.253173828125,297.0531005859375,285.0433959960937,1.0,0.6802415251731873,0.340952455997467,0.340952455997467,1.0,1.0,-3.380873680114746,0.8411204218864441,2.5397534370422363,0.0786743685603141,1.0,1.0,0.0,267.0093078613281,268.0,54058.13671875,0.0,3744.633056640625,1.0,279.7413635253906,283.2130126953125,295.3007202148437,298.7304992675781,293.1499938964844,293.1499938964844,279.45001220703125,31356.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131873250007628,1.0,0.0,0.0,3.725726366043091,3.725750207901001,9.262221851713548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.560546875,0.0,1583.5965576171875,1895.4371337890625,0.0,3526.1591796875,0.9189601540565492,1.0,0.0,3.0,1.0,0.0
18207180,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7234642505645752,0.3293003439903259,0.3031400442123413,297.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,1.0,0.8503684997558594,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8913635611534119,0.6336013078689575,0.446702241897583,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7821614146232605,0.4222466647624969,0.4065636098384857,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.5819260478019714,0.1707564890384674,0.8046374917030334,284.8832702636719,284.95001220703125,301.8595886230469,292.32110595703125,298.248291015625,297.0501708984375,284.8804626464844,1.0,0.6800661683082581,0.3411370515823364,0.3411370515823364,1.0,1.0,-3.376181602478028,0.840244710445404,2.5359368324279785,0.0789669677615165,0.897706151008606,0.897706151008606,0.0,267.75494384765625,268.0,55052.60546875,0.0,3737.583984375,1.0,279.4858703613281,283.02490234375,295.3653259277344,298.9608764648437,293.1499938964844,293.1499938964844,279.45001220703125,35944.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218419790267944,1.0,0.0,0.0,3.7252490520477295,3.725273847579956,9.259849207410298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.69287109375,0.0,1618.08642578125,1895.4371337890625,0.0,3606.147705078125,0.920309841632843,1.0,0.0,3.0,1.0,0.0
18207240,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7220587134361267,0.3281179964542389,0.3021563291549682,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,1.0,0.8529099225997925,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8898115158081055,0.6321598887443542,0.4457667171955108,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7807169556617737,0.4211026132106781,0.4055761992931366,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.5801889896392822,0.1698342710733413,0.8009892702102661,284.8837890625,284.95001220703125,301.8497314453125,292.3162536621094,298.2431945800781,297.04638671875,284.885009765625,1.0,0.6799692511558533,0.341278463602066,0.341278463602066,1.0,1.0,-3.37135648727417,0.8391966223716736,2.532159805297852,0.079076237976551,0.8780035376548767,0.8780035376548767,0.0,268.7036437988281,271.0,54845.12109375,0.0,3731.400390625,1.0,279.4568176269531,283.0307312011719,295.3519592285156,298.9118957519531,293.1499938964844,293.1499938964844,279.75,38030.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246116876602172,1.0,0.0,0.0,3.665775060653688,3.665799617767334,8.96654057669366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.55615234375,0.0,1566.0511474609375,1895.4371337890625,0.0,3631.655517578125,0.9099422097206116,1.0,0.0,3.0,1.0,0.0
