time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207300,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7205080986022949,0.3271858692169189,0.3011457324028015,297.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9990000128746032,1.0,0.8559022545814514,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8881073594093323,0.6311257481575012,0.4448356032371521,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7790929675102234,0.4201261401176452,0.4045198261737823,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.5781184434890747,0.168869212269783,0.796632707118988,285.0016174316406,284.95001220703125,301.8381042480469,292.3104553222656,298.2381591796875,297.04315185546875,285.0035705566406,1.0,0.6799277663230896,0.3414414823055267,0.3414414823055267,1.0,1.0,-3.366106986999512,0.8380852937698364,2.5280215740203857,0.0791678354144096,0.9543220400810242,0.9543220400810242,0.0,269.8409118652344,271.0,53906.484375,0.0,3725.294921875,1.0,279.701904296875,283.1732177734375,295.28497314453125,298.6884765625,293.1499938964844,293.1499938964844,279.75,34265.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188063740730286,1.0,0.0,0.0,3.703557014465332,3.7035813331604,9.152323627859004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.4599609375,0.0,1580.4068603515625,1895.4371337890625,0.0,3578.138916015625,0.9175304770469666,1.0,0.0,3.0,1.0,0.0
18207360,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7193197011947632,0.3264530897140503,0.300493448972702,297.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,1.0,0.8585244417190552,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8868128657341003,0.6303614377975464,0.4443018138408661,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7777935266494751,0.4193248152732849,0.4037733078002929,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.5762947201728821,0.1679878085851669,0.7928051948547363,284.9949645996094,284.95001220703125,301.8261413574219,292.3044128417969,298.2338562011719,297.04107666015625,284.9935607910156,1.0,0.6800152659416199,0.3415622115135193,0.3415622115135193,1.0,1.0,-3.3623311519622803,0.8373029828071594,2.5250282287597656,0.079268641769886,0.9668147563934326,0.9668147563934326,0.0,270.8788146972656,259.0,53905.64453125,0.0,3722.17236328125,1.0,279.74334716796875,283.1672058105469,295.281982421875,298.72039794921875,293.1499938964844,293.1499938964844,279.45001220703125,33564.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916451930999756,1.0,0.0,0.0,3.7647545337677,3.764779090881348,9.457287433178864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.60546875,0.0,1645.8330078125,1895.4371337890625,0.0,3556.37939453125,0.9292133450508118,1.0,0.0,3.0,1.0,0.0
18207420,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7187873721122742,0.3239772021770477,0.2984630763530731,297.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,1.0,0.8547159433364868,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.886902391910553,0.6273710131645203,0.4424612820148468,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7775475978851318,0.4168422520160675,0.4016083180904388,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.5744883418083191,0.1657672971487045,0.7831631898880005,284.87530517578125,284.95001220703125,301.8013000488281,292.2916259765625,298.2206115722656,297.0328369140625,284.876953125,1.0,0.6753885746002197,0.341803640127182,0.341803640127182,1.0,1.0,-3.338925361633301,0.8308368921279907,2.5080885887146,0.0784968808293342,0.8509718179702759,0.8509718179702759,0.0,268.1303405761719,247.0,54171.125,0.0,3650.519775390625,1.0,279.4567565917969,283.0364685058594,295.3138427734375,298.840087890625,293.1499938964844,293.1499938964844,279.75,40096.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924882709980011,1.0,0.0,0.0,3.613784074783325,3.6138083934783936,8.714002888154937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.58349609375,0.0,1523.5947265625,1895.4371337890625,0.0,3634.149169921875,0.9001678228378296,1.0,0.0,3.0,1.0,0.0
18207480,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7187873721122742,0.3239772021770477,0.2984630763530731,297.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,1.0,0.8547159433364868,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.886902391910553,0.6273710131645203,0.4424612820148468,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7775475978851318,0.4168422520160675,0.4016083180904388,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.5744883418083191,0.1657672971487045,0.7831631898880005,284.87530517578125,284.95001220703125,301.8013000488281,292.2916259765625,298.2206115722656,297.0328369140625,284.876953125,1.0,0.6753885746002197,0.341803640127182,0.341803640127182,1.0,1.0,-3.338925361633301,0.8308368921279907,2.5080885887146,0.0784968808293342,0.8509718179702759,0.8509718179702759,0.0,268.1303405761719,247.0,54171.125,0.0,3650.519775390625,1.0,279.4567565917969,283.0364685058594,295.3138427734375,298.840087890625,293.1499938964844,293.1499938964844,279.75,40096.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924882709980011,1.0,0.0,0.0,3.613784074783325,3.6138083934783936,8.714002888154937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.58349609375,0.0,1523.5947265625,1895.4371337890625,0.0,3634.149169921875,0.9001678228378296,1.0,0.0,3.0,1.0,0.0
18207540,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7203599214553833,0.3223886787891388,0.296612411737442,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9990000128746032,1.0,0.8435686230659485,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8897908329963684,0.6256265044212341,0.4408546984195709,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7796492576599121,0.4150658845901489,0.3995269536972046,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.5745707750320435,0.1639113277196884,0.7732237577438354,284.9794006347656,284.95001220703125,301.7752380371094,292.2778625488281,298.209716796875,297.02911376953125,284.97821044921875,1.0,0.6680919528007507,0.3420450687408447,0.3420450687408447,1.0,1.0,-3.3069095611572266,0.8217219114303589,2.485187768936157,0.0766843482851982,0.9279931783676147,0.9279931783676147,0.0,261.6783447265625,250.0,52910.953125,0.0,3538.73486328125,1.0,279.741943359375,283.1723022460937,295.2421569824219,298.6247253417969,293.1499938964844,293.1499938964844,279.45001220703125,34542.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913823425769806,1.0,0.0,0.0,3.687185049057007,3.687209367752075,9.07158494101168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.1923828125,0.0,1563.91748046875,1895.4371337890625,0.0,3532.05224609375,0.9126020073890686,1.0,0.0,3.0,1.0,0.0
18207600,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7203599214553833,0.3223886787891388,0.296612411737442,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9990000128746032,1.0,0.8435686230659485,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8897908329963684,0.6256265044212341,0.4408546984195709,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7796492576599121,0.4150658845901489,0.3995269536972046,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.5745707750320435,0.1639113277196884,0.7732237577438354,284.9794006347656,284.95001220703125,301.7752380371094,292.2778625488281,298.209716796875,297.02911376953125,284.97821044921875,1.0,0.6680919528007507,0.3420450687408447,0.3420450687408447,1.0,1.0,-3.3069095611572266,0.8217219114303589,2.485187768936157,0.0766843482851982,0.9279931783676147,0.9279931783676147,0.0,261.6783447265625,250.0,52910.953125,0.0,3538.73486328125,1.0,279.741943359375,283.1723022460937,295.2421569824219,298.6247253417969,293.1499938964844,293.1499938964844,279.45001220703125,34542.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913823425769806,1.0,0.0,0.0,3.687185049057007,3.687209367752075,9.07158494101168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.1923828125,0.0,1563.91748046875,1895.4371337890625,0.0,3532.05224609375,0.9126020073890686,1.0,0.0,3.0,1.0,0.0
18207660,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7200907468795776,0.3200845122337341,0.2946646511554718,297.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,1.0,0.8390231132507324,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8901840448379517,0.622783362865448,0.4390445053577423,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.779660701751709,0.4126921892166137,0.3973913490772247,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.5731965899467468,0.1619939655065536,0.7645172476768494,284.8888854980469,284.95001220703125,301.7479858398437,292.2631225585937,298.2004089355469,297.0253295898437,284.8899841308594,1.0,0.6640534996986389,0.3425969183444977,0.3425969183444977,1.0,1.0,-3.2838706970214844,0.8162562847137451,2.4676146507263184,0.0762943252921104,0.8301959037780762,0.8301959037780762,0.0,258.6320495605469,253.0,53007.5703125,0.0,3468.417236328125,1.0,279.45831298828125,283.0741271972656,295.2725524902344,298.7238464355469,293.1499938964844,293.1499938964844,279.75,40303.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196527600288392,1.0,0.0,0.0,3.5019748210906982,3.50199818611145,8.183127420124947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.7373046875,0.0,1405.53173828125,1895.4371337890625,0.0,3585.95361328125,0.8760777115821838,1.0,0.0,3.0,1.0,0.0
18207720,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7200907468795776,0.3200845122337341,0.2946646511554718,297.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,1.0,0.8390231132507324,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8901840448379517,0.622783362865448,0.4390445053577423,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.779660701751709,0.4126921892166137,0.3973913490772247,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.5731965899467468,0.1619939655065536,0.7645172476768494,284.8888854980469,284.95001220703125,301.7479858398437,292.2631225585937,298.2004089355469,297.0253295898437,284.8899841308594,1.0,0.6640534996986389,0.3425969183444977,0.3425969183444977,1.0,1.0,-3.2838706970214844,0.8162562847137451,2.4676146507263184,0.0762943252921104,0.8301959037780762,0.8301959037780762,0.0,258.6320495605469,253.0,53007.5703125,0.0,3468.417236328125,1.0,279.45831298828125,283.0741271972656,295.2725524902344,298.7238464355469,293.1499938964844,293.1499938964844,279.75,40303.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196527600288392,1.0,0.0,0.0,3.5019748210906982,3.50199818611145,8.183127420124947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.7373046875,0.0,1405.53173828125,1895.4371337890625,0.0,3585.95361328125,0.8760777115821838,1.0,0.0,3.0,1.0,0.0
18207780,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7190492749214172,0.3185866475105285,0.2931250631809234,297.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9990000128746032,1.0,0.8384666442871094,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8894333243370056,0.6211142539978027,0.4376750886440277,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7786416411399841,0.4109886288642883,0.3956053853034973,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.5709963440895081,0.1603816002607345,0.7568067908287048,284.9896240234375,284.95001220703125,301.7195129394531,292.2474670410156,298.194091796875,297.02496337890625,284.9888000488281,1.0,0.6618021726608276,0.343148797750473,0.343148797750473,1.0,1.0,-3.268275022506714,0.8130909204483032,2.455183982849121,0.0766072124242782,0.9116156101226808,0.9116156101226808,0.0,257.7113952636719,256.0,52040.99609375,0.0,3427.657958984375,1.0,279.7411804199219,283.20135498046875,295.2091064453125,298.5307312011719,293.1499938964844,293.1499938964844,279.45001220703125,34116.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080946445465088,1.0,0.0,0.0,3.595205068588257,3.5952281951904297,8.624633096587786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.51318359375,0.0,1459.174072265625,1895.4371337890625,0.0,3478.91259765625,0.8916712999343872,1.0,0.0,3.0,1.0,0.0
18207840,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7190492749214172,0.3185866475105285,0.2931250631809234,297.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9990000128746032,1.0,0.8384666442871094,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8894333243370056,0.6211142539978027,0.4376750886440277,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7786416411399841,0.4109886288642883,0.3956053853034973,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.5709963440895081,0.1603816002607345,0.7568067908287048,284.9896240234375,284.95001220703125,301.7195129394531,292.2474670410156,298.194091796875,297.02496337890625,284.9888000488281,1.0,0.6618021726608276,0.343148797750473,0.343148797750473,1.0,1.0,-3.268275022506714,0.8130909204483032,2.455183982849121,0.0766072124242782,0.9116156101226808,0.9116156101226808,0.0,257.7113952636719,256.0,52040.99609375,0.0,3427.657958984375,1.0,279.7411804199219,283.20135498046875,295.2091064453125,298.5307312011719,293.1499938964844,293.1499938964844,279.45001220703125,34116.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080946445465088,1.0,0.0,0.0,3.595205068588257,3.5952281951904297,8.624633096587786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.51318359375,0.0,1459.174072265625,1895.4371337890625,0.0,3478.91259765625,0.8916712999343872,1.0,0.0,3.0,1.0,0.0
18207900,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7182167768478394,0.3174822628498077,0.2923630475997925,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,1.0,0.8393384218215942,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8886338472366333,0.6197508573532104,0.436982125043869,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7777843475341797,0.4098474383354187,0.3947362005710602,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.5696361660957336,0.1594614386558532,0.7531720995903015,284.869873046875,284.95001220703125,301.704833984375,292.2392883300781,298.1901550292969,297.0237731933594,284.8686828613281,1.0,0.6611645221710205,0.3434247374534607,0.3434247374534607,1.0,1.0,-3.2621591091156006,0.8120190501213074,2.4501399993896484,0.0769650638103485,0.8251754641532898,0.8251754641532898,0.0,257.843994140625,256.0,52657.16015625,0.0,3414.504638671875,1.0,279.4997253417969,283.06365966796875,295.2620849609375,298.7245788574219,293.1499938964844,293.1499938964844,279.45001220703125,39056.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136324524879456,1.0,0.0,0.0,3.534433364868164,3.534456729888916,8.335523489222396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.5712890625,0.0,1430.5,1895.4371337890625,0.0,3530.282958984375,0.879240870475769,1.0,0.0,3.0,1.0,0.0
18207960,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7168470025062561,0.3162577152252197,0.2913016974925995,297.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,1.0,0.8412906527519226,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8872091770172119,0.6182311773300171,0.4359515607357025,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.77640700340271,0.4085860848426819,0.3935953378677368,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.5677633285522461,0.1584270149469375,0.7488650679588318,284.900146484375,284.95001220703125,301.6898498535156,292.2308959960937,298.18511962890625,297.0213623046875,284.9013977050781,1.0,0.6606873869895935,0.3436751365661621,0.3436751365661621,1.0,1.0,-3.2554402351379395,0.810687243938446,2.4447529315948486,0.0771862789988517,0.8233857154846191,0.8233857154846191,0.0,258.4369201660156,259.0,52306.28125,0.0,3402.587646484375,1.0,279.4587097167969,283.1004638671875,295.2456359863281,298.6507873535156,293.1499938964844,293.1499938964844,279.75,39782.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150188565254213,1.0,0.0,0.0,3.4313454627990723,3.431368112564087,7.856374395487364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.69677734375,0.0,1329.845458984375,1895.4371337890625,0.0,3543.120361328125,0.8600893020629883,1.0,0.0,3.0,1.0,0.0
18208020,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7144294381141663,0.3146283030509949,0.2897425591945648,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,1.0,0.8455356955528259,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8846989274024963,0.6163806319236755,0.4345372021198272,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7738775014877319,0.4067511856555938,0.3917896449565887,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.5640537142753601,0.1565913259983062,0.7407227158546448,284.99224853515625,284.95001220703125,301.6590270996094,292.21337890625,298.1771240234375,297.0193176269531,284.9913024902344,1.0,0.6602510809898376,0.3441759347915649,0.3441759347915649,1.0,1.0,-3.245002031326294,0.8089374899864197,2.436064481735229,0.0777991563081741,0.9031718969345092,0.9031718969345092,0.0,259.90838623046875,262.0,51485.50390625,0.0,3387.19775390625,1.0,279.7406616210937,283.2157897949219,295.1805725097656,298.4670104980469,293.1499938964844,293.1499938964844,279.45001220703125,33750.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904654622077942,1.0,0.0,0.0,3.54174280166626,3.5417654514312744,8.370035970983736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.6318359375,0.0,1399.69873046875,1895.4371337890625,0.0,3446.9326171875,0.8793963193893433,1.0,0.0,3.0,1.0,0.0
18208080,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7144294381141663,0.3146283030509949,0.2897425591945648,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,1.0,0.8455356955528259,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8846989274024963,0.6163806319236755,0.4345372021198272,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7738775014877319,0.4067511856555938,0.3917896449565887,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.5640537142753601,0.1565913259983062,0.7407227158546448,284.99224853515625,284.95001220703125,301.6590270996094,292.21337890625,298.1771240234375,297.0193176269531,284.9913024902344,1.0,0.6602510809898376,0.3441759347915649,0.3441759347915649,1.0,1.0,-3.245002031326294,0.8089374899864197,2.436064481735229,0.0777991563081741,0.9031718969345092,0.9031718969345092,0.0,259.90838623046875,262.0,51485.50390625,0.0,3387.19775390625,1.0,279.7406616210937,283.2157897949219,295.1805725097656,298.4670104980469,293.1499938964844,293.1499938964844,279.45001220703125,33750.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904654622077942,1.0,0.0,0.0,3.54174280166626,3.5417654514312744,8.370035970983736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.6318359375,0.0,1399.69873046875,1895.4371337890625,0.0,3446.9326171875,0.8793963193893433,1.0,0.0,3.0,1.0,0.0
18208140,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7112086415290833,0.3121863007545471,0.287858247756958,297.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,1.0,0.851507306098938,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8813219666481018,0.6133351922035217,0.4327293634414673,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.770654559135437,0.4042201936244964,0.3897055089473724,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.559627890586853,0.1543681621551513,0.7318557500839233,284.90338134765625,284.95001220703125,301.62701416015625,292.1949462890625,298.1661682128906,297.0137634277344,284.9039001464844,1.0,0.660206139087677,0.3446767628192901,0.3446767628192901,1.0,1.0,-3.2345783710479736,0.8071784377098083,2.4273998737335205,0.0784910023212432,0.8174405097961426,0.8174405097961426,0.0,262.1820983886719,265.0,51791.66015625,0.0,3376.330078125,1.0,279.4594116210937,283.1143798828125,295.2134094238281,298.5865173339844,293.1499938964844,293.1499938964844,279.75,39404.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123907685279846,1.0,0.0,0.0,3.3863587379455566,3.386380910873413,7.651722739865363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.8994140625,0.0,1282.790771484375,1895.4371337890625,0.0,3518.777587890625,0.8499088883399963,1.0,0.0,3.0,1.0,0.0
18208200,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7112086415290833,0.3121863007545471,0.287858247756958,297.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,1.0,0.851507306098938,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8813219666481018,0.6133351922035217,0.4327293634414673,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.770654559135437,0.4042201936244964,0.3897055089473724,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.559627890586853,0.1543681621551513,0.7318557500839233,284.90338134765625,284.95001220703125,301.62701416015625,292.1949462890625,298.1661682128906,297.0137634277344,284.9039001464844,1.0,0.660206139087677,0.3446767628192901,0.3446767628192901,1.0,1.0,-3.2345783710479736,0.8071784377098083,2.4273998737335205,0.0784910023212432,0.8174405097961426,0.8174405097961426,0.0,262.1820983886719,265.0,51791.66015625,0.0,3376.330078125,1.0,279.4594116210937,283.1143798828125,295.2134094238281,298.5865173339844,293.1499938964844,293.1499938964844,279.75,39404.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123907685279846,1.0,0.0,0.0,3.3863587379455566,3.386380910873413,7.651722739865363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.8994140625,0.0,1282.790771484375,1895.4371337890625,0.0,3518.777587890625,0.8499088883399963,1.0,0.0,3.0,1.0,0.0
18208260,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.708031177520752,0.3104345798492431,0.2862329185009002,297.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9990000128746032,1.0,0.8577604293823242,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8780925869941711,0.6113054156303406,0.4312280714511871,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7675110697746277,0.4022459685802459,0.3878135681152344,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.5550183653831482,0.1522589176893234,0.7226697206497192,284.9901733398437,284.95001220703125,301.5938720703125,292.17559814453125,298.1559753417969,297.0099792480469,284.9892578125,1.0,0.660372793674469,0.345098465681076,0.345098465681076,1.0,1.0,-3.225013732910156,0.805456280708313,2.419557571411133,0.0789319574832916,0.893444836139679,0.893444836139679,0.0,264.636474609375,253.0,50990.4921875,0.0,3368.42626953125,1.0,279.7402648925781,283.2246398925781,295.1449279785156,298.4013671875,293.1499938964844,293.1499938964844,280.04998779296875,33691.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024776816368104,1.0,0.0,0.0,3.498329162597656,3.4983513355255127,8.166099405571003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.220703125,0.0,1354.3309326171875,1895.4371337890625,0.0,3426.669189453125,0.8696106672286987,1.0,0.0,3.0,1.0,0.0
18208320,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.708031177520752,0.3104345798492431,0.2862329185009002,297.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9990000128746032,1.0,0.8577604293823242,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8780925869941711,0.6113054156303406,0.4312280714511871,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7675110697746277,0.4022459685802459,0.3878135681152344,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.5550183653831482,0.1522589176893234,0.7226697206497192,284.9901733398437,284.95001220703125,301.5938720703125,292.17559814453125,298.1559753417969,297.0099792480469,284.9892578125,1.0,0.660372793674469,0.345098465681076,0.345098465681076,1.0,1.0,-3.225013732910156,0.805456280708313,2.419557571411133,0.0789319574832916,0.893444836139679,0.893444836139679,0.0,264.636474609375,253.0,50990.4921875,0.0,3368.42626953125,1.0,279.7402648925781,283.2246398925781,295.1449279785156,298.4013671875,293.1499938964844,293.1499938964844,280.04998779296875,33691.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024776816368104,1.0,0.0,0.0,3.498329162597656,3.4983513355255127,8.166099405571003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.220703125,0.0,1354.3309326171875,1895.4371337890625,0.0,3426.669189453125,0.8696106672286987,1.0,0.0,3.0,1.0,0.0
18208380,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7079517841339111,0.3088442087173462,0.2847307324409485,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9990000128746032,1.0,0.8535316586494446,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8786539435386658,0.6094842553138733,0.4299101829528808,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7675924301147461,0.4004336297512054,0.3860238790512085,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.5531249642372131,0.1502506285905838,0.7132155299186707,285.0414123535156,284.95001220703125,301.5595703125,292.1553649902344,298.1455383300781,297.0076599121094,285.0380859375,1.0,0.6558704972267151,0.3455201983451843,0.3455201983451843,1.0,1.0,-3.203040361404419,0.7998427152633667,2.4031975269317627,0.0785377919673919,0.9915891885757446,0.9915891885757446,0.0,261.79058837890625,241.0,50245.44921875,0.0,3303.95556640625,1.0,280.0410461425781,283.297607421875,295.1282958984375,298.3275451660156,293.1499938964844,293.1499938964844,279.75,31157.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942753076553345,1.0,0.0,0.0,3.6928327083587646,3.692856311798096,9.099395583689328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.99072265625,0.0,1544.6895751953125,1895.4371337890625,0.0,3350.166015625,0.9113765358924866,1.0,0.0,3.0,1.0,0.0
18208440,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7079517841339111,0.3088442087173462,0.2847307324409485,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9990000128746032,1.0,0.8535316586494446,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8786539435386658,0.6094842553138733,0.4299101829528808,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7675924301147461,0.4004336297512054,0.3860238790512085,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.5531249642372131,0.1502506285905838,0.7132155299186707,285.0414123535156,284.95001220703125,301.5595703125,292.1553649902344,298.1455383300781,297.0076599121094,285.0380859375,1.0,0.6558704972267151,0.3455201983451843,0.3455201983451843,1.0,1.0,-3.203040361404419,0.7998427152633667,2.4031975269317627,0.0785377919673919,0.9915891885757446,0.9915891885757446,0.0,261.79058837890625,241.0,50245.44921875,0.0,3303.95556640625,1.0,280.0410461425781,283.297607421875,295.1282958984375,298.3275451660156,293.1499938964844,293.1499938964844,279.75,31157.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942753076553345,1.0,0.0,0.0,3.6928327083587646,3.692856311798096,9.099395583689328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.99072265625,0.0,1544.6895751953125,1895.4371337890625,0.0,3350.166015625,0.9113765358924866,1.0,0.0,3.0,1.0,0.0
18208500,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7084353566169739,0.307543933391571,0.2837454676628113,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,1.0,0.8489230275154114,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8796300292015076,0.607811450958252,0.4289877116680145,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7682448029518127,0.3990906774997711,0.3849151730537414,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.5527183413505554,0.1491017341613769,0.7081103920936584,284.8782043457031,284.95001220703125,301.5420227050781,292.1449279785156,298.13885498046875,297.0052490234375,284.8715209960937,1.0,0.6525214910507202,0.3457310497760772,0.3457310497760772,1.0,1.0,-3.187741756439209,0.7956863641738892,2.3920555114746094,0.0779127702116966,0.8872898817062378,0.8872898817062378,0.0,259.05645751953125,241.0,51067.85546875,0.0,3255.426513671875,1.0,279.7961730957031,283.11016845703125,295.1875305175781,298.5465393066406,293.1499938964844,293.1499938964844,279.75,35483.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022748470306396,1.0,0.0,0.0,3.69696044921875,3.6969847679138175,9.11974950668082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.70849609375,0.0,1582.13330078125,1895.4371337890625,0.0,3424.77978515625,0.913244128227234,1.0,0.0,3.0,1.0,0.0
18208560,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7087439298629761,0.3059976100921631,0.2823290228843689,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9990000128746032,1.0,0.8436331748962402,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.880517303943634,0.6057889461517334,0.4275795519351959,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7688369750976562,0.3975035548210144,0.3833970725536346,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.5522069334983826,0.1478235423564911,0.7021322250366211,284.86883544921875,284.95001220703125,301.524169921875,292.1342468261719,298.13116455078125,297.0015563964844,284.87017822265625,1.0,0.6485321521759033,0.3460339307785034,0.3460339307785034,1.0,1.0,-3.168978214263916,0.7906919717788696,2.378286361694336,0.0771957039833068,0.8531238436698914,0.8531238436698914,0.0,255.88345336914065,244.0,50584.78515625,0.0,3197.4326171875,1.0,279.757080078125,283.11578369140625,295.1685485839844,298.4736022949219,293.1499938964844,293.1499938964844,280.04998779296875,39144.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056721925735474,1.0,0.0,0.0,3.596794605255127,3.596818685531616,8.632261483398906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.31689453125,0.0,1497.9605712890625,1895.4371337890625,0.0,3456.3974609375,0.895289957523346,1.0,0.0,3.0,1.0,0.0
18208620,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7083641290664673,0.3048104345798492,0.280964195728302,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9990000128746032,1.0,0.8408432602882385,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8805696964263916,0.6043204069137573,0.4262399971485138,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7686623930931091,0.3961670696735382,0.3818704783916473,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.5509158968925476,0.1465935111045837,0.6958808898925781,284.9894104003906,284.95001220703125,301.5038452148437,292.1220397949219,298.1246643066406,296.9996643066406,284.9896240234375,1.0,0.6458731293678284,0.3463732004165649,0.3463732004165649,1.0,1.0,-3.1530022621154785,0.7866922616958618,2.366309881210327,0.0765625014901161,0.9275829792022704,0.9275829792022704,0.0,253.95265197753903,244.0,49531.47265625,0.0,3152.6875,1.0,280.0097961425781,283.2623291015625,295.0855407714844,298.23150634765625,293.1499938964844,293.1499938964844,280.04998779296875,34453.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980163931846619,1.0,0.0,0.0,3.6349222660064697,3.634945869445801,8.816243166620552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.90283203125,0.0,1504.9342041015625,1895.4371337890625,0.0,3385.0869140625,0.9020473957061768,1.0,0.0,3.0,1.0,0.0
18208680,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.708114743232727,0.3040303587913513,0.2802248895168304,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9990000128746032,1.0,0.8394734859466553,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8805744051933289,0.6033711433410645,0.4255523085594177,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7684730887413025,0.3952549993991852,0.3809682726860046,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.5499306917190552,0.1457349807024002,0.6917625069618225,284.9784240722656,284.95001220703125,301.4876403808594,292.1122436523437,298.1206970214844,296.9994506835937,284.9774169921875,1.0,0.6442779302597046,0.3466397523880005,0.3466397523880005,1.0,1.0,-3.143599033355713,0.7845221161842346,2.359076976776123,0.0764438137412071,0.9305405020713806,0.9305405020713806,0.0,252.94581604003903,247.0,49416.90234375,0.0,3127.218505859375,1.0,280.0418395996094,283.2550354003906,295.08013916015625,298.2464599609375,293.1499938964844,293.1499938964844,279.75,34175.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952100276947021,1.0,0.0,0.0,3.6763203144073486,3.676344156265259,9.018202717925304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.7939453125,0.0,1548.90234375,1895.4371337890625,0.0,3358.89501953125,0.9098725318908693,1.0,0.0,3.0,1.0,0.0
18208740,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7060981392860413,0.3014319241046905,0.2780943512916565,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,1.0,0.8398836255073547,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8789340257644653,0.5999947786331177,0.423432856798172,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7667018175125122,0.3924722969532013,0.3785343170166015,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.5466175079345703,0.1434785276651382,0.6821096539497375,284.882568359375,284.95001220703125,301.45001220703125,292.08935546875,298.1094665527344,296.9960327148437,284.884033203125,1.0,0.6417651176452637,0.3472455441951751,0.3472455441951751,1.0,1.0,-3.1244490146636963,0.7802634239196777,2.3441855907440186,0.0764490365982055,0.8265935778617859,0.8265935778617859,0.0,252.34127807617188,250.0,49572.68359375,0.0,3083.4462890625,1.0,279.75836181640625,283.1522827148437,295.10467529296875,298.34332275390625,293.1499938964844,293.1499938964844,280.04998779296875,40507.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023590683937072,1.0,0.0,0.0,3.4886584281921387,3.48868179321289,8.121013479467365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.52587890625,0.0,1393.202880859375,1895.4371337890625,0.0,3425.564697265625,0.8733020424842834,1.0,0.0,3.0,1.0,0.0
18208800,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7060981392860413,0.3014319241046905,0.2780943512916565,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,1.0,0.8398836255073547,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8789340257644653,0.5999947786331177,0.423432856798172,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7667018175125122,0.3924722969532013,0.3785343170166015,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.5466175079345703,0.1434785276651382,0.6821096539497375,284.882568359375,284.95001220703125,301.45001220703125,292.08935546875,298.1094665527344,296.9960327148437,284.884033203125,1.0,0.6417651176452637,0.3472455441951751,0.3472455441951751,1.0,1.0,-3.1244490146636963,0.7802634239196777,2.3441855907440186,0.0764490365982055,0.8265935778617859,0.8265935778617859,0.0,252.34127807617188,250.0,49572.68359375,0.0,3083.4462890625,1.0,279.75836181640625,283.1522827148437,295.10467529296875,298.34332275390625,293.1499938964844,293.1499938964844,280.04998779296875,40507.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023590683937072,1.0,0.0,0.0,3.4886584281921387,3.48868179321289,8.121013479467365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.52587890625,0.0,1393.202880859375,1895.4371337890625,0.0,3425.564697265625,0.8733020424842834,1.0,0.0,3.0,1.0,0.0
18208860,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7037602663040161,0.299640953540802,0.2763358652591705,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,1.0,0.8424659967422485,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8768263459205627,0.597820520401001,0.4217413067817688,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7644872069358826,0.3903664052486419,0.3764159381389618,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.5428047776222229,0.1414277553558349,0.6727614402770996,284.98876953125,284.95001220703125,301.41033935546875,292.0649108886719,298.1006774902344,296.9950256347656,284.9879455566406,1.0,0.6403750777244568,0.3480468094348907,0.3480468094348907,1.0,1.0,-3.1096131801605225,0.7778818011283875,2.3317313194274902,0.0772879496216774,0.9094783663749696,0.9094783663749696,0.0,252.89114379882807,253.0,48611.1015625,0.0,3055.236083984375,1.0,280.0410461425781,283.28338623046875,295.02655029296875,298.1378173828125,293.1499938964844,293.1499938964844,279.75,34051.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890655517578125,1.0,0.0,0.0,3.5836668014526367,3.5836896896362305,8.569363103561045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.63330078125,0.0,1446.30078125,1895.4371337890625,0.0,3316.337646484375,0.8890783786773682,1.0,0.0,3.0,1.0,0.0
18208920,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7037602663040161,0.299640953540802,0.2763358652591705,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,1.0,0.8424659967422485,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8768263459205627,0.597820520401001,0.4217413067817688,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7644872069358826,0.3903664052486419,0.3764159381389618,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.5428047776222229,0.1414277553558349,0.6727614402770996,284.98876953125,284.95001220703125,301.41033935546875,292.0649108886719,298.1006774902344,296.9950256347656,284.9879455566406,1.0,0.6403750777244568,0.3480468094348907,0.3480468094348907,1.0,1.0,-3.1096131801605225,0.7778818011283875,2.3317313194274902,0.0772879496216774,0.9094783663749696,0.9094783663749696,0.0,252.89114379882807,253.0,48611.1015625,0.0,3055.236083984375,1.0,280.0410461425781,283.28338623046875,295.02655029296875,298.1378173828125,293.1499938964844,293.1499938964844,279.75,34051.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890655517578125,1.0,0.0,0.0,3.5836668014526367,3.5836896896362305,8.569363103561045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.63330078125,0.0,1446.30078125,1895.4371337890625,0.0,3316.337646484375,0.8890783786773682,1.0,0.0,3.0,1.0,0.0
18208980,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7005310654640198,0.2970735430717468,0.274323046207428,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,1.0,0.8472800850868225,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8737170100212097,0.5944787859916687,0.4197209775447845,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7614840269088745,0.3876056671142578,0.3740955591201782,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.5382930636405945,0.139054849743843,0.6630797982215881,284.8966979980469,284.95001220703125,301.36785888671875,292.0382080078125,298.0890197753906,296.99102783203125,284.89764404296875,1.0,0.6396892070770264,0.3488480448722839,0.3488480448722839,1.0,1.0,-3.0961248874664307,0.775916576385498,2.3202083110809326,0.0783396437764167,0.8174805045127869,0.8174805045127869,0.0,254.517333984375,256.0,48848.08984375,0.0,3035.70947265625,1.0,279.75909423828125,283.1821594238281,295.0555419921875,298.24725341796875,293.1499938964844,293.1499938964844,280.04998779296875,39992.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982961177825928,1.0,0.0,0.0,3.4095261096954346,3.40954852104187,7.756777335998777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.9658203125,0.0,1309.6319580078125,1895.4371337890625,0.0,3387.6962890625,0.855543315410614,1.0,0.0,3.0,1.0,0.0
18209040,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7005310654640198,0.2970735430717468,0.274323046207428,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,1.0,0.8472800850868225,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8737170100212097,0.5944787859916687,0.4197209775447845,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7614840269088745,0.3876056671142578,0.3740955591201782,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.5382930636405945,0.139054849743843,0.6630797982215881,284.8966979980469,284.95001220703125,301.36785888671875,292.0382080078125,298.0890197753906,296.99102783203125,284.89764404296875,1.0,0.6396892070770264,0.3488480448722839,0.3488480448722839,1.0,1.0,-3.0961248874664307,0.775916576385498,2.3202083110809326,0.0783396437764167,0.8174805045127869,0.8174805045127869,0.0,254.517333984375,256.0,48848.08984375,0.0,3035.70947265625,1.0,279.75909423828125,283.1821594238281,295.0555419921875,298.24725341796875,293.1499938964844,293.1499938964844,280.04998779296875,39992.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982961177825928,1.0,0.0,0.0,3.4095261096954346,3.40954852104187,7.756777335998777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.9658203125,0.0,1309.6319580078125,1895.4371337890625,0.0,3387.6962890625,0.855543315410614,1.0,0.0,3.0,1.0,0.0
18209100,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.698774516582489,0.2960817515850067,0.2733124792575836,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,1.0,0.8501587510108948,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8720121383666992,0.5932554006576538,0.4187145531177521,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7598428726196289,0.3864586353302002,0.372916579246521,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.5358119010925293,0.1378969997167587,0.657902181148529,285.0054931640625,284.95001220703125,301.3456115722656,292.02410888671875,298.0832824707031,296.98944091796875,285.0070495605469,1.0,0.6394879221916199,0.3492486774921417,0.3492486774921417,1.0,1.0,-3.089515924453736,0.7749718427658081,2.3145439624786377,0.0788231939077377,0.8900904655456543,0.8900904655456543,0.0,255.55319213867188,256.0,48018.9453125,0.0,3027.448974609375,1.0,279.9956970214844,283.3128356933594,294.9819030761719,298.02362060546875,293.1499938964844,293.1499938964844,280.04998779296875,34611.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909279108047485,1.0,0.0,0.0,3.45323133468628,3.4532532691955566,7.956914487294853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.36328125,0.0,1315.248046875,1895.4371337890625,0.0,3318.884033203125,0.8623847365379333,1.0,0.0,3.0,1.0,0.0
