time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209160,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6973037123680115,0.295191615819931,0.2725575566291809,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,1.0,0.8528576493263245,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.870580792427063,0.5921646952629089,0.4179975688457489,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7584190368652344,0.3854082822799682,0.3719688951969147,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.5335229635238647,0.1367916464805603,0.653128981590271,284.991943359375,284.95001220703125,301.3227233886719,292.0094909667969,298.07763671875,296.9885559082031,284.9903869628906,1.0,0.6394132971763611,0.3495581150054931,0.3495581150054931,1.0,1.0,-3.08411192893982,0.7741608619689941,2.309951066970825,0.0791829973459243,0.8979203104972839,0.8979203104972839,0.0,256.5614318847656,259.0,47987.5703125,0.0,3021.55908203125,1.0,280.0411682128906,283.2998046875,294.9742431640625,298.0472412109375,293.1499938964844,293.1499938964844,280.3500061035156,33635.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874565362930298,1.0,0.0,0.0,3.521082162857056,3.521104574203491,8.272668310382869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.51123046875,0.0,1377.3463134765625,1895.4371337890625,0.0,3286.41357421875,0.8744773864746094,1.0,0.0,3.0,1.0,0.0
18209220,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.6943542957305908,0.2935214936733246,0.2711435854434967,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9990000128746032,1.0,0.8586084842681885,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8676835894584656,0.5901327729225159,0.4166521728038788,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7555723786354065,0.383430927991867,0.3701880872249603,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.5289982557296753,0.1346395909786224,0.6439021229743958,285.0599365234375,284.95001220703125,301.2751770019531,291.9788513183594,298.06646728515625,296.98748779296875,285.0572509765625,1.0,0.6395163536071777,0.3501769602298736,0.3501769602298736,1.0,1.0,-3.0744731426239014,0.7728661298751831,2.301607131958008,0.0799808725714683,1.0,1.0,0.0,258.8006286621094,247.0,47306.0390625,0.0,3013.39599609375,1.0,280.3414001464844,283.3877868652344,294.9490661621094,297.9649353027344,293.1499938964844,293.1499938964844,280.04998779296875,31144.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785824179649353,1.0,0.0,0.0,3.71569299697876,3.715716600418091,9.21240257412137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.6611328125,0.0,1570.5057373046875,1895.4371337890625,0.0,3203.29443359375,0.9163782000541688,1.0,0.0,3.0,1.0,0.0
18209280,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.6943542957305908,0.2935214936733246,0.2711435854434967,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9990000128746032,1.0,0.8586084842681885,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8676835894584656,0.5901327729225159,0.4166521728038788,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7555723786354065,0.383430927991867,0.3701880872249603,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.5289982557296753,0.1346395909786224,0.6439021229743958,285.0599365234375,284.95001220703125,301.2751770019531,291.9788513183594,298.06646728515625,296.98748779296875,285.0572509765625,1.0,0.6395163536071777,0.3501769602298736,0.3501769602298736,1.0,1.0,-3.0744731426239014,0.7728661298751831,2.301607131958008,0.0799808725714683,1.0,1.0,0.0,258.8006286621094,247.0,47306.0390625,0.0,3013.39599609375,1.0,280.3414001464844,283.3877868652344,294.9490661621094,297.9649353027344,293.1499938964844,293.1499938964844,280.04998779296875,31144.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785824179649353,1.0,0.0,0.0,3.71569299697876,3.715716600418091,9.21240257412137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.6611328125,0.0,1570.5057373046875,1895.4371337890625,0.0,3203.29443359375,0.9163782000541688,1.0,0.0,3.0,1.0,0.0
18209340,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.693027675151825,0.2905582785606384,0.2687830030918121,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9990000128746032,1.0,0.8557184934616089,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8669953346252441,0.586178719997406,0.4142648875713348,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7546314597129822,0.3803084790706634,0.3675293624401092,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.5258728861808777,0.1319319009780883,0.6323555111885071,284.8717346191406,284.95001220703125,301.2254333496094,291.94647216796875,298.0492553710937,296.9811706542969,284.8721008300781,1.0,0.6347439885139465,0.3507958352565765,0.3507958352565765,1.0,1.0,-3.048241376876831,0.7662832736968994,2.281958103179932,0.0795329138636589,0.8698493242263794,0.8698493242263794,0.0,256.43560791015625,235.0,47872.08203125,0.0,2947.305908203125,1.0,280.0575866699219,283.1846008300781,294.98809814453125,298.1228942871094,293.1499938964844,293.1499938964844,280.3500061035156,38335.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917132019996643,1.0,0.0,0.0,3.6574387550354,3.657463312149048,8.925805445869628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.67919921875,0.0,1558.97314453125,1895.4371337890625,0.0,3326.2255859375,0.9079846143722534,1.0,0.0,3.0,1.0,0.0
18209400,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.693027675151825,0.2905582785606384,0.2687830030918121,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9990000128746032,1.0,0.8557184934616089,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8669953346252441,0.586178719997406,0.4142648875713348,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7546314597129822,0.3803084790706634,0.3675293624401092,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.5258728861808777,0.1319319009780883,0.6323555111885071,284.8717346191406,284.95001220703125,301.2254333496094,291.94647216796875,298.0492553710937,296.9811706542969,284.8721008300781,1.0,0.6347439885139465,0.3507958352565765,0.3507958352565765,1.0,1.0,-3.048241376876831,0.7662832736968994,2.281958103179932,0.0795329138636589,0.8698493242263794,0.8698493242263794,0.0,256.43560791015625,235.0,47872.08203125,0.0,2947.305908203125,1.0,280.0575866699219,283.1846008300781,294.98809814453125,298.1228942871094,293.1499938964844,293.1499938964844,280.3500061035156,38335.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917132019996643,1.0,0.0,0.0,3.6574387550354,3.657463312149048,8.925805445869628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.67919921875,0.0,1558.97314453125,1895.4371337890625,0.0,3326.2255859375,0.9079846143722534,1.0,0.0,3.0,1.0,0.0
18209460,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.6936803460121155,0.2883282303810119,0.2663589417934418,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,1.0,0.8457620739936829,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8687059283256531,0.5833132266998291,0.4118647575378418,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7556076049804688,0.3777269124984741,0.3647015392780304,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.5240584015846252,0.1294063329696655,0.6196128129959106,284.9781799316406,284.95001220703125,301.17364501953125,291.9125061035156,298.03277587890625,296.977294921875,284.9764404296875,1.0,0.6270661950111389,0.3515137732028961,0.3515137732028961,1.0,1.0,-3.011758089065552,0.7566900849342346,2.255068063735962,0.0780552253127098,0.9461968541145324,0.9461968541145324,0.0,250.45236206054688,238.0,46538.98046875,0.0,2843.141357421875,1.0,280.3423156738281,283.3231811523437,294.88299560546875,297.8786926269531,293.1499938964844,293.1499938964844,280.04998779296875,34127.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818422555923462,1.0,0.0,0.0,3.73302173614502,3.733046293258667,9.298530585510888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.47802734375,0.0,1613.17919921875,1895.4371337890625,0.0,3233.843017578125,0.922515869140625,1.0,0.0,3.0,1.0,0.0
18209520,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.6936803460121155,0.2883282303810119,0.2663589417934418,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,1.0,0.8457620739936829,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8687059283256531,0.5833132266998291,0.4118647575378418,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7556076049804688,0.3777269124984741,0.3647015392780304,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.5240584015846252,0.1294063329696655,0.6196128129959106,284.9781799316406,284.95001220703125,301.17364501953125,291.9125061035156,298.03277587890625,296.977294921875,284.9764404296875,1.0,0.6270661950111389,0.3515137732028961,0.3515137732028961,1.0,1.0,-3.011758089065552,0.7566900849342346,2.255068063735962,0.0780552253127098,0.9461968541145324,0.9461968541145324,0.0,250.45236206054688,238.0,46538.98046875,0.0,2843.141357421875,1.0,280.3423156738281,283.3231811523437,294.88299560546875,297.8786926269531,293.1499938964844,293.1499938964844,280.04998779296875,34127.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818422555923462,1.0,0.0,0.0,3.73302173614502,3.733046293258667,9.298530585510888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.47802734375,0.0,1613.17919921875,1895.4371337890625,0.0,3233.843017578125,0.922515869140625,1.0,0.0,3.0,1.0,0.0
18209580,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.6926055550575256,0.2855253517627716,0.2639688849449157,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,1.0,0.8418309092521667,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.868316650390625,0.5795131325721741,0.4094020426273346,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7548640370368958,0.3746457993984222,0.3619081974029541,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.5211579203605652,0.12687349319458,0.6081536412239075,284.8671875,284.95001220703125,301.1200256347656,291.8771057128906,298.01690673828125,296.9739074707031,284.8697814941406,1.0,0.6225570440292358,0.3522317409515381,0.3522317409515381,1.0,1.0,-2.9840521812438965,0.7498612999916077,2.2341909408569336,0.077174000442028,0.8258442282676697,0.8258442282676697,0.0,247.57571411132807,241.0,46554.99609375,0.0,2773.959716796875,1.0,280.057373046875,283.2123107910156,294.8938903808594,297.9510192871094,293.1499938964844,293.1499938964844,280.3500061035156,41426.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893422484397888,1.0,0.0,0.0,3.522247314453125,3.522271156311035,8.278144605355919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.60693359375,0.0,1434.80810546875,1895.4371337890625,0.0,3304.055908203125,0.8813282251358032,1.0,0.0,3.0,1.0,0.0
18209640,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.6926055550575256,0.2855253517627716,0.2639688849449157,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,1.0,0.8418309092521667,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.868316650390625,0.5795131325721741,0.4094020426273346,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7548640370368958,0.3746457993984222,0.3619081974029541,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.5211579203605652,0.12687349319458,0.6081536412239075,284.8671875,284.95001220703125,301.1200256347656,291.8771057128906,298.01690673828125,296.9739074707031,284.8697814941406,1.0,0.6225570440292358,0.3522317409515381,0.3522317409515381,1.0,1.0,-2.9840521812438965,0.7498612999916077,2.2341909408569336,0.077174000442028,0.8258442282676697,0.8258442282676697,0.0,247.57571411132807,241.0,46554.99609375,0.0,2773.959716796875,1.0,280.057373046875,283.2123107910156,294.8938903808594,297.9510192871094,293.1499938964844,293.1499938964844,280.3500061035156,41426.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893422484397888,1.0,0.0,0.0,3.522247314453125,3.522271156311035,8.278144605355919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.60693359375,0.0,1434.80810546875,1895.4371337890625,0.0,3304.055908203125,0.8813282251358032,1.0,0.0,3.0,1.0,0.0
18209700,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6915998458862305,0.2844782769680023,0.2628242671489715,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,1.0,0.8416070938110352,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8675574064254761,0.5781583189964294,0.4082243740558624,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7540075182914734,0.3733969628810882,0.3605473339557647,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.5193289518356323,0.1257101595401764,0.6025734543800354,284.9908752441406,284.95001220703125,301.0926208496094,291.85888671875,298.0099182128906,296.97332763671875,284.9935607910156,1.0,0.6209777593612671,0.3525907099246979,0.3525907099246979,1.0,1.0,-2.972642660140991,0.7472116351127625,2.225430965423584,0.0769679322838783,0.9012028574943542,0.9012028574943542,0.0,247.0235748291016,241.0,45590.125,0.0,2748.985107421875,1.0,280.29815673828125,283.3601989746094,294.8085632324219,297.706787109375,293.1499938964844,293.1499938964844,280.3500061035156,35564.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807389140129089,1.0,0.0,0.0,3.5492753982543945,3.5492982864379883,8.405676794609462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.5615234375,0.0,1420.7960205078125,1895.4371337890625,0.0,3223.5048828125,0.8846145272254944,1.0,0.0,3.0,1.0,0.0
18209760,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6907864809036255,0.2835796773433685,0.2619980573654175,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9990000128746032,1.0,0.8417369723320007,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8669328093528748,0.5770053863525391,0.4074082970619201,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7532470226287842,0.3722899258136749,0.3594799637794494,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.5176382064819336,0.1246404349803924,0.5976474285125732,284.98516845703125,284.95001220703125,301.0648193359375,291.8404235839844,298.00439453125,296.9738464355469,284.9837951660156,1.0,0.619809627532959,0.3531238138675689,0.3531238138675689,1.0,1.0,-2.9636166095733643,0.7457603812217712,2.217856168746948,0.0774465799331665,0.9109660983085632,0.9109660983085632,0.0,246.7261505126953,244.0,45470.8359375,0.0,2730.037841796875,1.0,280.34197998046875,283.3553161621094,294.79498291015625,297.7171325683594,293.1499938964844,293.1499938964844,280.04998779296875,34267.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761155605316162,1.0,0.0,0.0,3.607527256011963,3.607550382614136,8.683854275659542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.0625,0.0,1473.6126708984375,1895.4371337890625,0.0,3180.1669921875,0.8943614363670349,1.0,0.0,3.0,1.0,0.0
18209820,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.6891916990280151,0.28189617395401,0.2607515454292297,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9990000128746032,1.0,0.8431832194328308,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8655210733413696,0.5747153759002686,0.4061188399791717,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7518027424812317,0.3704215586185455,0.3579612076282501,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.5151550769805908,0.1230958849191665,0.591272234916687,284.8599853515625,284.95001220703125,301.0287170410156,291.8163452148437,297.9960021972656,296.9727478027344,284.8632202148437,1.0,0.6187195181846619,0.3538061678409576,0.3538061678409576,1.0,1.0,-2.9528191089630127,0.7441677451133728,2.208651304244995,0.0782238841056823,0.8105793595314026,0.8105793595314026,0.0,246.9564971923828,244.0,45841.4921875,0.0,2710.439697265625,1.0,280.08038330078125,283.2230224609375,294.8422241210937,297.8747863769531,293.1499938964844,293.1499938964844,280.04998779296875,41261.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829485774040222,1.0,0.0,0.0,3.4808242321014404,3.4808475971221924,8.084580258582719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.2568359375,0.0,1390.5146484375,1895.4371337890625,0.0,3244.20654296875,0.8699840307235718,1.0,0.0,3.0,1.0,0.0
18209880,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6879231333732605,0.2809110581874847,0.2598668932914734,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,1.0,0.844677746295929,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8643448948860168,0.5733845829963684,0.4051792621612549,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7506846189498901,0.3693279922008514,0.3569389283657074,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.5134791731834412,0.1221682950854301,0.5873015522956848,284.8894958496094,284.95001220703125,301.0081787109375,291.8026123046875,297.9907531738281,296.9715270996094,284.8914489746094,1.0,0.6182305216789246,0.3541899919509887,0.3541899919509887,1.0,1.0,-2.946420431137085,0.7431625723838806,2.20325779914856,0.0786104723811149,0.812464714050293,0.812464714050293,0.0,247.38145446777344,247.0,45607.515625,0.0,2700.3291015625,1.0,280.05877685546875,283.25640869140625,294.8177795410156,297.81121826171875,293.1499938964844,293.1499938964844,280.3500061035156,40780.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834232091903687,1.0,0.0,0.0,3.4062724113464355,3.40629506111145,7.74198042563512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.7119140625,0.0,1311.91845703125,1895.4371337890625,0.0,3248.652587890625,0.8555492162704468,1.0,0.0,3.0,1.0,0.0
18209940,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6848693490028381,0.2789158523082733,0.2579792737960815,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,1.0,0.8490781188011169,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8614903688430786,0.5707938075065613,0.4032449424266815,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7478646039962769,0.3669282495975494,0.3545984327793121,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.5089917182922363,0.1198017746210098,0.5767910480499268,284.99151611328125,284.95001220703125,300.9503479003906,291.76385498046875,297.9779052734375,296.970458984375,284.990478515625,1.0,0.6173619031906128,0.3552561998367309,0.3552561998367309,1.0,1.0,-2.931663751602173,0.7413205504417419,2.190343141555786,0.0799105539917945,0.8955911993980408,0.8955911993980408,0.0,248.797592163086,250.0,44696.953125,0.0,2679.315185546875,1.0,280.34039306640625,283.3803100585937,294.7236022949219,297.5956420898437,293.1499938964844,293.1499938964844,280.6499938964844,33831.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713141083717346,1.0,0.0,0.0,3.514770030975342,3.5147924423217773,8.243034699262353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.66064453125,0.0,1372.2325439453125,1895.4371337890625,0.0,3135.13720703125,0.873413622379303,1.0,0.0,3.0,1.0,0.0
18210000,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6848693490028381,0.2789158523082733,0.2579792737960815,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,1.0,0.8490781188011169,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8614903688430786,0.5707938075065613,0.4032449424266815,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7478646039962769,0.3669282495975494,0.3545984327793121,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.5089917182922363,0.1198017746210098,0.5767910480499268,284.99151611328125,284.95001220703125,300.9503479003906,291.76385498046875,297.9779052734375,296.970458984375,284.990478515625,1.0,0.6173619031906128,0.3552561998367309,0.3552561998367309,1.0,1.0,-2.931663751602173,0.7413205504417419,2.190343141555786,0.0799105539917945,0.8955911993980408,0.8955911993980408,0.0,248.797592163086,250.0,44696.953125,0.0,2679.315185546875,1.0,280.34039306640625,283.3803100585937,294.7236022949219,297.5956420898437,293.1499938964844,293.1499938964844,280.6499938964844,33831.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713141083717346,1.0,0.0,0.0,3.514770030975342,3.5147924423217773,8.243034699262353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.66064453125,0.0,1372.2325439453125,1895.4371337890625,0.0,3135.13720703125,0.873413622379303,1.0,0.0,3.0,1.0,0.0
18210060,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.6819831728935242,0.2771399021148681,0.2564501464366913,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9990000128746032,1.0,0.8541182279586792,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8587238192558289,0.568498432636261,0.4016983211040497,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7451345920562744,0.3647567629814148,0.3526142537593841,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.5046816468238831,0.117544025182724,0.5670190453529358,285.066162109375,284.95001220703125,300.8914794921875,291.7242736816406,297.965087890625,296.9706115722656,285.0634765625,1.0,0.6170652508735657,0.3560834228992462,0.3560834228992462,1.0,1.0,-2.9198920726776123,0.7397889494895935,2.180103063583374,0.0808799490332603,1.0,1.0,0.0,250.6346130371093,238.0,43957.375,0.0,2666.179931640625,1.0,280.641357421875,283.4736633300781,294.68829345703125,297.49920654296875,293.1499938964844,293.1499938964844,280.3500061035156,31106.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610300421714783,1.0,0.0,0.0,3.7135515213012695,3.71357536315918,9.201787634083304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.89404296875,0.0,1567.7750244140625,1895.4371337890625,0.0,3038.66552734375,0.9158398509025574,1.0,0.0,3.0,1.0,0.0
18210120,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.6819831728935242,0.2771399021148681,0.2564501464366913,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9990000128746032,1.0,0.8541182279586792,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8587238192558289,0.568498432636261,0.4016983211040497,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7451345920562744,0.3647567629814148,0.3526142537593841,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.5046816468238831,0.117544025182724,0.5670190453529358,285.066162109375,284.95001220703125,300.8914794921875,291.7242736816406,297.965087890625,296.9706115722656,285.0634765625,1.0,0.6170652508735657,0.3560834228992462,0.3560834228992462,1.0,1.0,-2.9198920726776123,0.7397889494895935,2.180103063583374,0.0808799490332603,1.0,1.0,0.0,250.6346130371093,238.0,43957.375,0.0,2666.179931640625,1.0,280.641357421875,283.4736633300781,294.68829345703125,297.49920654296875,293.1499938964844,293.1499938964844,280.3500061035156,31106.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610300421714783,1.0,0.0,0.0,3.7135515213012695,3.71357536315918,9.201787634083304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.89404296875,0.0,1567.7750244140625,1895.4371337890625,0.0,3038.66552734375,0.9158398509025574,1.0,0.0,3.0,1.0,0.0
18210180,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.680636465549469,0.2741110622882843,0.2540210783481598,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9990000128746032,1.0,0.850744903087616,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8580415844917297,0.5643056035041809,0.3991443216800689,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.744176983833313,0.3614729642868042,0.3497934341430664,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.5015177130699158,0.1147687137126922,0.5550902485847473,284.8700561523437,284.95001220703125,300.8318176269531,291.6840515136719,297.9466857910156,296.9657287597656,284.8703308105469,1.0,0.6119997501373291,0.3569106459617615,0.3569106459617615,1.0,1.0,-2.8921449184417725,0.7330375909805298,2.159107208251953,0.080510139465332,0.8694846034049988,0.8694846034049988,0.0,248.04766845703125,241.0,44497.71484375,0.0,2601.35205078125,1.0,280.3573913574219,283.263671875,294.72723388671875,297.6534118652344,293.1499938964844,293.1499938964844,280.6499938964844,38351.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746063113212585,1.0,0.0,0.0,3.657969951629639,3.657994508743286,8.928399211072247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.87548828125,0.0,1559.6864013671875,1895.4371337890625,0.0,3166.014892578125,0.9081466794013976,1.0,0.0,3.0,1.0,0.0
18210240,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.680636465549469,0.2741110622882843,0.2540210783481598,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9990000128746032,1.0,0.850744903087616,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8580415844917297,0.5643056035041809,0.3991443216800689,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.744176983833313,0.3614729642868042,0.3497934341430664,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.5015177130699158,0.1147687137126922,0.5550902485847473,284.8700561523437,284.95001220703125,300.8318176269531,291.6840515136719,297.9466857910156,296.9657287597656,284.8703308105469,1.0,0.6119997501373291,0.3569106459617615,0.3569106459617615,1.0,1.0,-2.8921449184417725,0.7330375909805298,2.159107208251953,0.080510139465332,0.8694846034049988,0.8694846034049988,0.0,248.04766845703125,241.0,44497.71484375,0.0,2601.35205078125,1.0,280.3573913574219,283.263671875,294.72723388671875,297.6534118652344,293.1499938964844,293.1499938964844,280.6499938964844,38351.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746063113212585,1.0,0.0,0.0,3.657969951629639,3.657994508743286,8.928399211072247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.87548828125,0.0,1559.6864013671875,1895.4371337890625,0.0,3166.014892578125,0.9081466794013976,1.0,0.0,3.0,1.0,0.0
18210300,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6794071793556213,0.2728280127048492,0.252664178609848,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,1.0,0.8505178689956665,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8570991158485413,0.5625722408294678,0.3977019786834717,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.743183970451355,0.3599912524223327,0.3482199311256408,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.4994450509548187,0.1133883297443389,0.5485891699790955,284.9917297363281,284.95001220703125,300.8017578125,291.6637268066406,297.9376220703125,296.9634704589844,284.9954833984375,1.0,0.6103472113609314,0.3573242425918579,0.3573242425918579,1.0,1.0,-2.878789186477661,0.7298305630683899,2.148958683013916,0.0800606906414032,0.9430001974105836,0.9430001974105836,0.0,247.4275665283203,241.0,43446.94921875,0.0,2573.60107421875,1.0,280.6015625,283.414794921875,294.6341247558594,297.404541015625,293.1499938964844,293.1499938964844,280.6499938964844,34752.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678666949272156,1.0,0.0,0.0,3.679325580596924,3.679349660873413,9.032952448251308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.748046875,0.0,1556.6297607421875,1895.4371337890625,0.0,3102.79833984375,0.912688672542572,1.0,0.0,3.0,1.0,0.0
18210360,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6783564686775208,0.2717820405960083,0.2516722679138183,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,1.0,0.8508816957473755,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8562557697296143,0.5611742734909058,0.3966763615608215,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7422454953193665,0.3587166666984558,0.3469699621200561,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.4974667727947235,0.1121267527341842,0.5427618622779846,284.9893798828125,284.95001220703125,300.77154541015625,291.643310546875,297.9300537109375,296.962646484375,284.987548828125,1.0,0.6090574860572815,0.357819139957428,0.357819139957428,1.0,1.0,-2.868291139602661,0.7277352809906006,2.1405558586120605,0.0801906213164329,0.9562636017799376,0.9562636017799376,0.0,247.1913909912109,244.0,43318.93359375,0.0,2553.15283203125,1.0,280.6430358886719,283.4112243652344,294.61138916015625,297.40576171875,293.1499938964844,293.1499938964844,280.3500061035156,33726.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642160296440125,1.0,0.0,0.0,3.742244482040405,3.7422690391540527,9.344532827526564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.830078125,0.0,1620.796630859375,1895.4371337890625,0.0,3068.55126953125,0.9242534041404724,1.0,0.0,3.0,1.0,0.0
18210420,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6752128005027771,0.2688482999801636,0.2493105828762054,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,1.0,0.8540266752243042,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8534338474273682,0.5570732951164246,0.3941280245780945,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7394906282424927,0.3554309010505676,0.3441345989704132,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.4929282367229461,0.1093210875988006,0.5308904051780701,284.8646850585937,284.95001220703125,300.7108764648437,291.6022644042969,297.9130859375,296.9584350585937,284.8672790527344,1.0,0.6072347164154053,0.3588089048862457,0.3588089048862457,1.0,1.0,-2.848494052886963,0.7239289879798889,2.1245651245117188,0.0806564912199974,0.8307052850723267,0.8307052850723267,0.0,247.8752899169922,232.0,43520.28515625,0.0,2520.388916015625,1.0,280.3573913574219,283.2841796875,294.6255187988281,297.4926452636719,293.1499938964844,293.1499938964844,280.6499938964844,41232.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732174634933472,1.0,0.0,0.0,3.5492196083068848,3.549243450164795,8.40541247271176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.83056640625,0.0,1461.9764404296875,1895.4371337890625,0.0,3152.98974609375,0.8868634104728699,1.0,0.0,3.0,1.0,0.0
18210480,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6752128005027771,0.2688482999801636,0.2493105828762054,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,1.0,0.8540266752243042,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8534338474273682,0.5570732951164246,0.3941280245780945,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7394906282424927,0.3554309010505676,0.3441345989704132,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.4929282367229461,0.1093210875988006,0.5308904051780701,284.8646850585937,284.95001220703125,300.7108764648437,291.6022644042969,297.9130859375,296.9584350585937,284.8672790527344,1.0,0.6072347164154053,0.3588089048862457,0.3588089048862457,1.0,1.0,-2.848494052886963,0.7239289879798889,2.1245651245117188,0.0806564912199974,0.8307052850723267,0.8307052850723267,0.0,247.8752899169922,232.0,43520.28515625,0.0,2520.388916015625,1.0,280.3573913574219,283.2841796875,294.6255187988281,297.4926452636719,293.1499938964844,293.1499938964844,280.6499938964844,41232.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732174634933472,1.0,0.0,0.0,3.5492196083068848,3.549243450164795,8.40541247271176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.83056640625,0.0,1461.9764404296875,1895.4371337890625,0.0,3152.98974609375,0.8868634104728699,1.0,0.0,3.0,1.0,0.0
18210540,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6746654510498047,0.2666806280612945,0.2470528036355972,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,1.0,0.8482372760772705,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8536611795425415,0.5541439056396484,0.3917773962020874,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7391761541366577,0.3527748584747314,0.3413354158401489,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.489867240190506,0.106681615114212,0.5181366801261902,284.9824523925781,284.95001220703125,300.6499938964844,291.56103515625,297.89654541015625,296.956298828125,284.98095703125,1.0,0.6011367440223694,0.3597986996173858,0.3597986996173858,1.0,1.0,-2.8173186779022217,0.7163715362548828,2.100947141647339,0.0799841433763504,0.9148951768875122,0.9148951768875122,0.0,244.077865600586,235.0,42305.21875,0.0,2446.06103515625,1.0,280.6414794921875,283.42852783203125,294.5157775878906,297.24755859375,293.1499938964844,293.1499938964844,280.3500061035156,34394.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598982691764832,1.0,0.0,0.0,3.6287145614624015,3.628738164901733,8.786155945017526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.04541015625,0.0,1497.6710205078125,1895.4371337890625,0.0,3028.05078125,0.8993485569953918,1.0,0.0,3.0,1.0,0.0
18210600,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6746654510498047,0.2666806280612945,0.2470528036355972,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,1.0,0.8482372760772705,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8536611795425415,0.5541439056396484,0.3917773962020874,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7391761541366577,0.3527748584747314,0.3413354158401489,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.489867240190506,0.106681615114212,0.5181366801261902,284.9824523925781,284.95001220703125,300.6499938964844,291.56103515625,297.89654541015625,296.956298828125,284.98095703125,1.0,0.6011367440223694,0.3597986996173858,0.3597986996173858,1.0,1.0,-2.8173186779022217,0.7163715362548828,2.100947141647339,0.0799841433763504,0.9148951768875122,0.9148951768875122,0.0,244.077865600586,235.0,42305.21875,0.0,2446.06103515625,1.0,280.6414794921875,283.42852783203125,294.5157775878906,297.24755859375,293.1499938964844,293.1499938964844,280.3500061035156,34394.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598982691764832,1.0,0.0,0.0,3.6287145614624015,3.628738164901733,8.786155945017526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.04541015625,0.0,1497.6710205078125,1895.4371337890625,0.0,3028.05078125,0.8993485569953918,1.0,0.0,3.0,1.0,0.0
18210660,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6727816462516785,0.2638735771179199,0.2447016686201095,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,1.0,0.846851110458374,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8523021936416626,0.5501530766487122,0.3892206251621246,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7376156449317932,0.3495695888996124,0.3384690880775451,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.4860436916351318,0.1039830818772316,0.5061678290367126,284.8798217773437,284.95001220703125,300.589111328125,291.519775390625,297.8805847167969,296.9538879394531,284.8818664550781,1.0,0.5976170897483826,0.3609061241149902,0.3609061241149902,1.0,1.0,-2.7919135093688965,0.7109562158584595,2.0809574127197266,0.079855591058731,0.8063196539878845,0.8063196539878845,0.0,242.49655151367188,238.0,42308.84375,0.0,2393.707275390625,1.0,280.35888671875,283.3283386230469,294.5325622558594,297.3244934082031,293.1499938964844,293.1499938964844,280.6499938964844,41504.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668583035469055,1.0,0.0,0.0,3.4021928310394287,3.402215480804444,7.723446060481365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.57568359375,0.0,1312.9422607421875,1895.4371337890625,0.0,3093.3388671875,0.8552793860435486,1.0,0.0,3.0,1.0,0.0
18210720,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6727816462516785,0.2638735771179199,0.2447016686201095,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,1.0,0.846851110458374,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8523021936416626,0.5501530766487122,0.3892206251621246,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7376156449317932,0.3495695888996124,0.3384690880775451,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.4860436916351318,0.1039830818772316,0.5061678290367126,284.8798217773437,284.95001220703125,300.589111328125,291.519775390625,297.8805847167969,296.9538879394531,284.8818664550781,1.0,0.5976170897483826,0.3609061241149902,0.3609061241149902,1.0,1.0,-2.7919135093688965,0.7109562158584595,2.0809574127197266,0.079855591058731,0.8063196539878845,0.8063196539878845,0.0,242.49655151367188,238.0,42308.84375,0.0,2393.707275390625,1.0,280.35888671875,283.3283386230469,294.5325622558594,297.3244934082031,293.1499938964844,293.1499938964844,280.6499938964844,41504.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668583035469055,1.0,0.0,0.0,3.4021928310394287,3.402215480804444,7.723446060481365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.57568359375,0.0,1312.9422607421875,1895.4371337890625,0.0,3093.3388671875,0.8552793860435486,1.0,0.0,3.0,1.0,0.0
18210780,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6703396439552307,0.2617701888084411,0.2426622211933136,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,1.0,0.848524272441864,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8501989841461182,0.5472438335418701,0.3870182335376739,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7354069352149963,0.3469580709934234,0.3358713090419769,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.4815640449523926,0.101484291255474,0.4947439432144165,284.9888916015625,284.95001220703125,300.5284423828125,291.4786682128906,297.8667907714844,296.9537048339844,284.98785400390625,1.0,0.5954464673995972,0.362013578414917,0.362013578414917,1.0,1.0,-2.771968603134156,0.7072850465774536,2.064683437347412,0.0803768262267112,0.8901686072349548,0.8901686072349548,0.0,242.5149078369141,241.0,41313.1953125,0.0,2359.0869140625,1.0,280.6402893066406,283.46014404296875,294.429443359375,297.0945129394531,293.1499938964844,293.1499938964844,280.95001220703125,34023.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852774977684021,1.0,0.0,0.0,3.501874685287476,3.501897096633911,8.182660167221911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.82568359375,0.0,1360.344970703125,1895.4371337890625,0.0,2961.2685546875,0.8707084059715271,1.0,0.0,3.0,1.0,0.0
18210840,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6703396439552307,0.2617701888084411,0.2426622211933136,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,1.0,0.848524272441864,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8501989841461182,0.5472438335418701,0.3870182335376739,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7354069352149963,0.3469580709934234,0.3358713090419769,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.4815640449523926,0.101484291255474,0.4947439432144165,284.9888916015625,284.95001220703125,300.5284423828125,291.4786682128906,297.8667907714844,296.9537048339844,284.98785400390625,1.0,0.5954464673995972,0.362013578414917,0.362013578414917,1.0,1.0,-2.771968603134156,0.7072850465774536,2.064683437347412,0.0803768262267112,0.8901686072349548,0.8901686072349548,0.0,242.5149078369141,241.0,41313.1953125,0.0,2359.0869140625,1.0,280.6402893066406,283.46014404296875,294.429443359375,297.0945129394531,293.1499938964844,293.1499938964844,280.95001220703125,34023.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852774977684021,1.0,0.0,0.0,3.501874685287476,3.501897096633911,8.182660167221911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.82568359375,0.0,1360.344970703125,1895.4371337890625,0.0,2961.2685546875,0.8707084059715271,1.0,0.0,3.0,1.0,0.0
18210900,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.6690828800201416,0.2608250379562378,0.241785779595375,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.9990000128746032,1.0,0.849999189376831,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.8490513563156128,0.5459351539611816,0.386067271232605,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.7342293858528137,0.3457596004009247,0.3347149789333343,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.4792179763317108,0.1002985909581184,0.4894415438175201,285.08477783203125,284.95001220703125,300.4982604980469,291.45819091796875,297.86053466796875,296.9542541503906,285.087890625,1.0,0.5947633981704712,0.3625673055648803,0.3625673055648803,1.0,1.0,-2.7637810707092285,0.7060184478759766,2.057762622833252,0.0808574333786964,0.981414794921875,0.981414794921875,0.0,242.8837280273437,241.0,40502.06640625,0.0,2346.685302734375,1.0,280.8959045410156,283.579833984375,294.3815612792969,296.93389892578125,293.1499938964844,293.1499938964844,280.95001220703125,31158.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436786532402039,1.0,0.0,0.0,3.5958399772644043,3.595862627029419,8.627679335404537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.759765625,0.0,1438.052490234375,1895.4371337890625,0.0,2876.103759765625,0.8909546732902527,1.0,0.0,3.0,1.0,0.0
18210960,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.6678573489189148,0.2599082887172699,0.2410186827182769,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9990000128746032,1.0,0.8517572283744812,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8479040265083313,0.5446564555168152,0.3852393627166748,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.733052670955658,0.3445958793163299,0.3336687088012695,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.476802259683609,0.0991419926285743,0.4843924939632416,285.0702819824219,284.95001220703125,300.4681701660156,291.4378356933594,297.85467529296875,296.95513916015625,285.0672302246094,1.0,0.5942959189414978,0.3631332516670227,0.3631332516670227,1.0,1.0,-2.756650447845459,0.7051198482513428,2.051530599594116,0.0814866572618484,1.0,1.0,0.0,243.4225006103516,244.0,40519.15625,0.0,2336.94921875,1.0,280.9414978027344,283.5590209960937,294.391357421875,296.9902038574219,293.1499938964844,293.1499938964844,280.6499938964844,30910.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403050303459167,1.0,0.0,0.0,3.7047371864318848,3.704760789871216,9.15815746793669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.07275390625,0.0,1556.2745361328125,1895.4371337890625,0.0,2844.565185546875,0.9137439727783204,1.0,0.0,3.0,1.0,0.0
