time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211020,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6653932332992554,0.2578065991401672,0.2395160049200058,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,1.0,0.8554783463478088,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8455348610877991,0.5416030287742615,0.3835503756999969,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.730806827545166,0.3422327637672424,0.3318068385124206,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.4725489914417267,0.0971909165382385,0.4765825867652893,284.8763427734375,284.95001220703125,300.4251403808594,291.40869140625,297.8440246582031,296.9534912109375,284.874267578125,1.0,0.5938282608985901,0.3639482259750366,0.3639482259750366,1.0,1.0,-2.745666980743408,0.7035740613937378,2.04209303855896,0.0823966041207313,0.8879842758178711,0.8879842758178711,0.0,244.724853515625,244.0,41336.14453125,0.0,2324.229736328125,1.0,280.6703491210937,283.3435974121094,294.45953369140625,297.1945495605469,293.1499938964844,293.1499938964844,280.6499938964844,36628.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521022200584412,1.0,0.0,0.0,3.7001492977142334,3.700173854827881,9.135488880929188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.30126953125,0.0,1594.4498291015625,1895.4371337890625,0.0,2954.964599609375,0.9154285192489624,1.0,0.0,3.0,1.0,0.0
18211080,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6641204953193665,0.2568744122982025,0.2387261092662811,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9990000128746032,1.0,0.8573769330978394,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8443061709403992,0.5402528047561646,0.3826496303081512,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7296839356422424,0.3411992788314819,0.3308876454830169,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.4704390466213226,0.0963411033153534,0.4730907678604126,284.8744506835937,284.95001220703125,300.40850830078125,291.3974609375,297.839111328125,296.9519348144531,284.8750305175781,1.0,0.593662679195404,0.3642651736736297,0.3642651736736297,1.0,1.0,-2.740616798400879,0.7027108669281006,2.0379059314727783,0.0826667994260788,0.8723989725112915,0.8723989725112915,0.0,245.412841796875,232.0,41189.56640625,0.0,2318.821044921875,1.0,280.6574401855469,283.347900390625,294.4414367675781,297.1569519042969,293.1499938964844,293.1499938964844,280.95001220703125,38095.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541448712348938,1.0,0.0,0.0,3.657530307769776,3.657554864883423,8.926252803576062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.61083984375,0.0,1557.272216796875,1895.4371337890625,0.0,2974.10693359375,0.9078927040100098,1.0,0.0,3.0,1.0,0.0
18211140,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6626830697059631,0.2544149458408355,0.2362271398305893,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,1.0,0.8537366390228271,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8435252904891968,0.5367668271064758,0.3799166679382324,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.728545606136322,0.3382192254066467,0.32781782746315,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.4645001888275146,0.0934744253754615,0.4596501886844635,284.99249267578125,284.95001220703125,300.34967041015625,291.357666015625,297.8221435546875,296.9483642578125,284.990478515625,1.0,0.5882371664047241,0.3653970658779144,0.3653970658779144,1.0,1.0,-2.7101290225982666,0.6954671740531921,2.014662027359009,0.0824343934655189,0.9617759585380554,0.9617759585380554,0.0,242.6671600341797,220.0,39983.25,0.0,2254.554443359375,1.0,280.9423522949219,283.4925842285156,294.3254089355469,296.9159851074219,293.1499938964844,293.1499938964844,280.6499938964844,33576.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436132669448853,1.0,0.0,0.0,3.749456882476807,3.749481439590454,9.380587471241596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.35009765625,0.0,1628.0362548828125,1895.4371337890625,0.0,2875.491943359375,0.925877034664154,1.0,0.0,3.0,1.0,0.0
18211200,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6626830697059631,0.2544149458408355,0.2362271398305893,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,1.0,0.8537366390228271,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8435252904891968,0.5367668271064758,0.3799166679382324,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.728545606136322,0.3382192254066467,0.32781782746315,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.4645001888275146,0.0934744253754615,0.4596501886844635,284.99249267578125,284.95001220703125,300.34967041015625,291.357666015625,297.8221435546875,296.9483642578125,284.990478515625,1.0,0.5882371664047241,0.3653970658779144,0.3653970658779144,1.0,1.0,-2.7101290225982666,0.6954671740531921,2.014662027359009,0.0824343934655189,0.9617759585380554,0.9617759585380554,0.0,242.6671600341797,220.0,39983.25,0.0,2254.554443359375,1.0,280.9423522949219,283.4925842285156,294.3254089355469,296.9159851074219,293.1499938964844,293.1499938964844,280.6499938964844,33576.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436132669448853,1.0,0.0,0.0,3.749456882476807,3.749481439590454,9.380587471241596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.35009765625,0.0,1628.0362548828125,1895.4371337890625,0.0,2875.491943359375,0.925877034664154,1.0,0.0,3.0,1.0,0.0
18211260,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.6628143787384033,0.251356840133667,0.2335215061903,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9990000128746032,1.0,0.8434740900993347,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8446373343467712,0.5322427749633789,0.3769091963768005,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7289849519729614,0.3346844613552093,0.3245112299919128,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.4595903158187866,0.0905353873968124,0.4458450973033905,284.84881591796875,284.95001220703125,300.29180908203125,291.31866455078125,297.8043518066406,296.9446105957031,284.8515014648437,1.0,0.5800512433052063,0.3665615916252136,0.3665615916252136,1.0,1.0,-2.670377731323242,0.6851605176925659,1.9852173328399656,0.0811528488993644,0.8194588422775269,0.8194588422775269,0.0,236.6148834228516,223.0,39938.4296875,0.0,2161.251953125,1.0,280.6573181152344,283.35418701171875,294.34051513671875,296.9920959472656,293.1499938964844,293.1499938964844,280.95001220703125,42205.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525334596633911,1.0,0.0,0.0,3.5335500240325928,3.533574104309082,8.331358003488276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.88037109375,0.0,1452.3831787109375,1895.4371337890625,0.0,2959.00537109375,0.8839529752731323,1.0,0.0,3.0,1.0,0.0
18211320,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.6628143787384033,0.251356840133667,0.2335215061903,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9990000128746032,1.0,0.8434740900993347,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8446373343467712,0.5322427749633789,0.3769091963768005,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7289849519729614,0.3346844613552093,0.3245112299919128,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.4595903158187866,0.0905353873968124,0.4458450973033905,284.84881591796875,284.95001220703125,300.29180908203125,291.31866455078125,297.8043518066406,296.9446105957031,284.8515014648437,1.0,0.5800512433052063,0.3665615916252136,0.3665615916252136,1.0,1.0,-2.670377731323242,0.6851605176925659,1.9852173328399656,0.0811528488993644,0.8194588422775269,0.8194588422775269,0.0,236.6148834228516,223.0,39938.4296875,0.0,2161.251953125,1.0,280.6573181152344,283.35418701171875,294.34051513671875,296.9920959472656,293.1499938964844,293.1499938964844,280.95001220703125,42205.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525334596633911,1.0,0.0,0.0,3.5335500240325928,3.533574104309082,8.331358003488276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.88037109375,0.0,1452.3831787109375,1895.4371337890625,0.0,2959.00537109375,0.8839529752731323,1.0,0.0,3.0,1.0,0.0
18211380,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6618226170539856,0.2491306960582733,0.2312034666538238,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9990000128746032,1.0,0.8387364149093628,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8442819714546204,0.5289564728736877,0.3742966055870056,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7281733751296997,0.3318377733230591,0.3215246498584747,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.4535622000694275,0.0879569947719574,0.4332621395587921,284.9795837402344,284.95001220703125,300.2351989746094,291.2806091308594,297.79058837890625,296.9447631835937,284.97857666015625,1.0,0.5750839710235596,0.3677261173725128,0.3677261173725128,1.0,1.0,-2.640032291412353,0.6779339909553528,1.962098240852356,0.0804755240678787,0.9055211544036864,0.9055211544036864,0.0,233.4174346923828,226.0,38720.3125,0.0,2097.9794921875,1.0,280.9412536621094,283.5120544433594,294.223388671875,296.7334289550781,293.1499938964844,293.1499938964844,280.6499938964844,34612.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365203738212585,1.0,0.0,0.0,3.5996696949005127,3.5996930599212646,8.646067044537631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.7265625,0.0,1467.6512451171875,1895.4371337890625,0.0,2809.22314453125,0.8930327892303467,1.0,0.0,3.0,1.0,0.0
18211440,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6618226170539856,0.2491306960582733,0.2312034666538238,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9990000128746032,1.0,0.8387364149093628,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8442819714546204,0.5289564728736877,0.3742966055870056,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7281733751296997,0.3318377733230591,0.3215246498584747,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.4535622000694275,0.0879569947719574,0.4332621395587921,284.9795837402344,284.95001220703125,300.2351989746094,291.2806091308594,297.79058837890625,296.9447631835937,284.97857666015625,1.0,0.5750839710235596,0.3677261173725128,0.3677261173725128,1.0,1.0,-2.640032291412353,0.6779339909553528,1.962098240852356,0.0804755240678787,0.9055211544036864,0.9055211544036864,0.0,233.4174346923828,226.0,38720.3125,0.0,2097.9794921875,1.0,280.9412536621094,283.5120544433594,294.223388671875,296.7334289550781,293.1499938964844,293.1499938964844,280.6499938964844,34612.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365203738212585,1.0,0.0,0.0,3.5996696949005127,3.5996930599212646,8.646067044537631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.7265625,0.0,1467.6512451171875,1895.4371337890625,0.0,2809.22314453125,0.8930327892303467,1.0,0.0,3.0,1.0,0.0
18211500,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.6609880328178406,0.2477946579456329,0.2301656156778335,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9990000128746032,1.0,0.8380406498908997,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8436404466629028,0.5269241333007812,0.3730922639369964,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7274006009101868,0.3302304148674011,0.3201540112495422,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.4504384398460388,0.0866784527897834,0.4276526570320129,284.8494873046875,284.95001220703125,300.2073974609375,291.261962890625,297.7842712402344,296.9450378417969,284.8445129394531,1.0,0.5733698606491089,0.3683083951473236,0.3683083951473236,1.0,1.0,-2.628113508224488,0.6753795146942139,1.9527339935302728,0.0805558711290359,0.8088544607162476,0.8088544607162476,0.0,232.69273376464844,226.0,39209.1171875,0.0,2075.82177734375,1.0,280.69970703125,283.36541748046875,294.2768249511719,296.9075012207031,293.1499938964844,293.1499938964844,280.6499938964844,40029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417325019836426,1.0,0.0,0.0,3.5233137607574463,3.5233371257781982,8.283157626465254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.171875,0.0,1425.8414306640625,1895.4371337890625,0.0,2857.90625,0.8769576549530029,1.0,0.0,3.0,1.0,0.0
18211560,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6595566868782043,0.2463095337152481,0.2288637906312942,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,1.0,0.8385863900184631,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8423668742179871,0.5246797204017639,0.3715602159500122,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7261208891868591,0.3284818828105926,0.3185413479804992,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.4467599391937256,0.0853108093142509,0.4217045307159424,284.8765869140625,284.95001220703125,300.1799621582031,291.2435913085937,297.7777709960937,296.9443359375,284.8797302246094,1.0,0.5719909071922302,0.3690612316131592,0.3690612316131592,1.0,1.0,-2.616278171539306,0.6732283234596252,1.943050026893616,0.0810231044888496,0.7958110570907593,0.7958110570907593,0.0,232.52940368652344,229.0,38735.453125,0.0,2056.454345703125,1.0,280.658935546875,283.4145812988281,294.2528686523437,296.82177734375,293.1499938964844,293.1499938964844,280.95001220703125,42136.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428065180778503,1.0,0.0,0.0,3.354941368103028,3.354963779449463,7.510402610932942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.974609375,0.0,1271.2103271484375,1895.4371337890625,0.0,2867.947509765625,0.8454511761665344,1.0,0.0,3.0,1.0,0.0
18211620,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6568623781204224,0.2441320717334747,0.2267739176750183,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,1.0,0.8409698605537415,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8398621678352356,0.5214036703109741,0.3691186010837555,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7235177159309387,0.3256654739379883,0.3157679140567779,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.439389556646347,0.0827623903751373,0.4102109372615814,284.9916687011719,284.95001220703125,300.1263732910156,291.2078552246094,297.7669372558594,296.9448547363281,284.9905090332031,1.0,0.5701051354408264,0.3705669045448303,0.3705669045448303,1.0,1.0,-2.5965490341186523,0.670259416103363,1.9262895584106443,0.0823669955134391,0.8839077949523926,0.8839077949523926,0.0,232.92144775390625,232.0,37800.12890625,0.0,2027.4041748046875,1.0,280.9398803710937,283.5481872558594,294.1520690917969,296.5994567871094,293.1499938964844,293.1499938964844,281.25,33843.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273177146911621,1.0,0.0,0.0,3.464106321334839,3.464128017425537,8.007108363017323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.93115234375,0.0,1320.7080078125,1895.4371337890625,0.0,2723.490234375,0.8621086478233337,1.0,0.0,3.0,1.0,0.0
18211680,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6568623781204224,0.2441320717334747,0.2267739176750183,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,1.0,0.8409698605537415,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8398621678352356,0.5214036703109741,0.3691186010837555,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7235177159309387,0.3256654739379883,0.3157679140567779,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.439389556646347,0.0827623903751373,0.4102109372615814,284.9916687011719,284.95001220703125,300.1263732910156,291.2078552246094,297.7669372558594,296.9448547363281,284.9905090332031,1.0,0.5701051354408264,0.3705669045448303,0.3705669045448303,1.0,1.0,-2.5965490341186523,0.670259416103363,1.9262895584106443,0.0823669955134391,0.8839077949523926,0.8839077949523926,0.0,232.92144775390625,232.0,37800.12890625,0.0,2027.4041748046875,1.0,280.9398803710937,283.5481872558594,294.1520690917969,296.5994567871094,293.1499938964844,293.1499938964844,281.25,33843.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273177146911621,1.0,0.0,0.0,3.464106321334839,3.464128017425537,8.007108363017323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.93115234375,0.0,1320.7080078125,1895.4371337890625,0.0,2723.490234375,0.8621086478233337,1.0,0.0,3.0,1.0,0.0
18211740,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.6542011499404907,0.242193654179573,0.2250687479972839,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.9990000128746032,1.0,0.8447325825691223,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8372220396995544,0.5184166431427002,0.3670727014541626,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7207884788513184,0.3230853378772735,0.3133697211742401,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.4323303699493408,0.0803279131650924,0.3995192945003509,285.0776062011719,284.95001220703125,300.0745849609375,291.1734924316406,297.75762939453125,296.94647216796875,285.0744934082031,1.0,0.5691144466400146,0.3720725774765014,0.3720725774765014,1.0,1.0,-2.580832004547119,0.6685883402824402,1.912243723869324,0.0841535180807113,1.0,1.0,0.0,234.08154296875,235.0,37028.5859375,0.0,2008.2171630859373,1.0,281.24127197265625,283.6488342285156,294.1197509765625,296.5020751953125,293.1499938964844,293.1499938964844,280.95001220703125,30508.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131812214851379,1.0,0.0,0.0,3.681023120880127,3.681046485900879,9.041289672495624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.9482421875,0.0,1526.5216064453125,1895.4371337890625,0.0,2592.51953125,0.908106803894043,1.0,0.0,3.0,1.0,0.0
18211800,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.6542011499404907,0.242193654179573,0.2250687479972839,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.9990000128746032,1.0,0.8447325825691223,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8372220396995544,0.5184166431427002,0.3670727014541626,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7207884788513184,0.3230853378772735,0.3133697211742401,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.4323303699493408,0.0803279131650924,0.3995192945003509,285.0776062011719,284.95001220703125,300.0745849609375,291.1734924316406,297.75762939453125,296.94647216796875,285.0744934082031,1.0,0.5691144466400146,0.3720725774765014,0.3720725774765014,1.0,1.0,-2.580832004547119,0.6685883402824402,1.912243723869324,0.0841535180807113,1.0,1.0,0.0,234.08154296875,235.0,37028.5859375,0.0,2008.2171630859373,1.0,281.24127197265625,283.6488342285156,294.1197509765625,296.5020751953125,293.1499938964844,293.1499938964844,280.95001220703125,30508.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131812214851379,1.0,0.0,0.0,3.681023120880127,3.681046485900879,9.041289672495624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.9482421875,0.0,1526.5216064453125,1895.4371337890625,0.0,2592.51953125,0.908106803894043,1.0,0.0,3.0,1.0,0.0
18211860,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6504248380661011,0.2391349375247955,0.2227500975131988,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,1.0,0.8506321907043457,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8333789110183716,0.5136564373970032,0.364233523607254,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.717035710811615,0.3195057213306427,0.3104147613048553,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.4245564043521881,0.0774680748581886,0.3879271745681762,284.8733825683594,284.95001220703125,300.0248107910156,291.14068603515625,297.74481201171875,296.9438171386719,284.87371826171875,1.0,0.5685807466506958,0.3733429312705993,0.3733429312705993,1.0,1.0,-2.564248561859131,0.666034996509552,1.898213505744934,0.0853366330265998,0.8702969551086426,0.8702969551086426,0.0,236.197509765625,238.0,37696.19140625,0.0,1992.0389404296875,1.0,280.9575500488281,283.42919921875,294.1867370605469,296.68426513671875,293.1499938964844,293.1499938964844,281.25,37937.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275937438011169,1.0,0.0,0.0,3.643921375274658,3.643945455551148,8.859950071382627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.89990234375,0.0,1540.8922119140625,1895.4371337890625,0.0,2726.056884765625,0.9046398997306824,1.0,0.0,3.0,1.0,0.0
18211920,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6504248380661011,0.2391349375247955,0.2227500975131988,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,1.0,0.8506321907043457,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8333789110183716,0.5136564373970032,0.364233523607254,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.717035710811615,0.3195057213306427,0.3104147613048553,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.4245564043521881,0.0774680748581886,0.3879271745681762,284.8733825683594,284.95001220703125,300.0248107910156,291.14068603515625,297.74481201171875,296.9438171386719,284.87371826171875,1.0,0.5685807466506958,0.3733429312705993,0.3733429312705993,1.0,1.0,-2.564248561859131,0.666034996509552,1.898213505744934,0.0853366330265998,0.8702969551086426,0.8702969551086426,0.0,236.197509765625,238.0,37696.19140625,0.0,1992.0389404296875,1.0,280.9575500488281,283.42919921875,294.1867370605469,296.68426513671875,293.1499938964844,293.1499938964844,281.25,37937.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275937438011169,1.0,0.0,0.0,3.643921375274658,3.643945455551148,8.859950071382627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.89990234375,0.0,1540.8922119140625,1895.4371337890625,0.0,2726.056884765625,0.9046398997306824,1.0,0.0,3.0,1.0,0.0
18211980,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.646429181098938,0.2366205900907516,0.2203746736049652,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9990000128746032,1.0,0.857434868812561,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8292743563652039,0.5097923278808594,0.3613646030426025,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.712844729423523,0.3163244128227234,0.3073346316814422,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.4163087904453277,0.0744897648692131,0.3749708533287048,285.0060729980469,284.95001220703125,299.9772644042969,291.109619140625,297.7317199707031,296.9401550292969,285.0039978027344,1.0,0.5682188272476196,0.3746132850646972,0.3746132850646972,1.0,1.0,-2.5468497276306152,0.6631559133529663,1.8836939334869385,0.0862963199615478,0.9718056321144104,0.9718056321144104,0.0,238.71878051757807,226.0,36674.11328125,0.0,1976.51171875,1.0,281.2431030273437,283.5839233398437,294.0743103027344,296.45654296875,293.1499938964844,293.1499938964844,280.95001220703125,33056.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164319396018982,1.0,0.0,0.0,3.747394561767578,3.7474191188812256,9.370270959152548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.9248046875,0.0,1621.6348876953125,1895.4371337890625,0.0,2622.5458984375,0.924971640110016,1.0,0.0,3.0,1.0,0.0
18212040,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.646429181098938,0.2366205900907516,0.2203746736049652,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9990000128746032,1.0,0.857434868812561,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8292743563652039,0.5097923278808594,0.3613646030426025,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.712844729423523,0.3163244128227234,0.3073346316814422,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.4163087904453277,0.0744897648692131,0.3749708533287048,285.0060729980469,284.95001220703125,299.9772644042969,291.109619140625,297.7317199707031,296.9401550292969,285.0039978027344,1.0,0.5682188272476196,0.3746132850646972,0.3746132850646972,1.0,1.0,-2.5468497276306152,0.6631559133529663,1.8836939334869385,0.0862963199615478,0.9718056321144104,0.9718056321144104,0.0,238.71878051757807,226.0,36674.11328125,0.0,1976.51171875,1.0,281.2431030273437,283.5839233398437,294.0743103027344,296.45654296875,293.1499938964844,293.1499938964844,280.95001220703125,33056.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164319396018982,1.0,0.0,0.0,3.747394561767578,3.7474191188812256,9.370270959152548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.9248046875,0.0,1621.6348876953125,1895.4371337890625,0.0,2622.5458984375,0.924971640110016,1.0,0.0,3.0,1.0,0.0
18212100,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.6454558372497559,0.2351719588041305,0.2192436605691909,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9990000128746032,1.0,0.8569770455360413,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8284382820129395,0.5075114369392395,0.3600006401538849,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7118008136749268,0.3145598471164703,0.3058287501335144,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.4130606651306152,0.0729488506913185,0.3682692945003509,284.8542785644531,284.95001220703125,299.95440673828125,291.0947570800781,297.7247314453125,296.9380798339844,284.8446044921875,1.0,0.5660485625267029,0.3752484619617462,0.3752484619617462,1.0,1.0,-2.533455371856689,0.6600956320762634,1.8733596801757808,0.0863939672708511,0.866804838180542,0.866804838180542,0.0,238.0702362060547,226.0,37340.63671875,0.0,1953.4466552734373,1.0,280.9953918457031,283.40606689453125,294.1325988769531,296.64599609375,293.1499938964844,293.1499938964844,280.95001220703125,37371.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239904046058655,1.0,0.0,0.0,3.720880746841431,3.720905780792236,9.238145253220864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.595703125,0.0,1623.9239501953125,1895.4371337890625,0.0,2692.576904296875,0.9196000099182128,1.0,0.0,3.0,1.0,0.0
18212160,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.6446173191070557,0.2335060685873031,0.2177646458148956,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9990000128746032,1.0,0.8546003103256226,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.8278769850730896,0.5048969984054565,0.3582196235656738,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7110159397125244,0.3125849366188049,0.3039866685867309,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.409894198179245,0.0713049918413162,0.3608658909797668,284.8457336425781,284.95001220703125,299.9321594238281,291.0804138183594,297.71685791015625,296.9350280761719,284.848876953125,1.0,0.5629637241363525,0.3759175837039947,0.3759175837039947,1.0,1.0,-2.515580654144287,0.6555798053741455,1.8600008487701416,0.0859315618872642,0.8245589733123779,0.8245589733123779,0.0,236.3941650390625,214.0,36832.2421875,0.0,1919.49365234375,1.0,280.9569702148437,283.4256286621094,294.1098327636719,296.5650329589844,293.1499938964844,293.1499938964844,281.25,41900.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269636631011963,1.0,0.0,0.0,3.55880093574524,3.5588250160217285,8.450855375485844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.41796875,0.0,1477.0989990234375,1895.4371337890625,0.0,2720.198974609375,0.8889324069023132,1.0,0.0,3.0,1.0,0.0
18212220,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6444242000579834,0.2315668761730194,0.2156507521867752,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,1.0,0.8470848202705383,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8283398151397705,0.5018307566642761,0.3557088673114776,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7109468579292297,0.3100312352180481,0.3012271225452423,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.4055289030075073,0.068901889026165,0.3489695787429809,284.9864196777344,284.95001220703125,299.89794921875,291.0585021972656,297.70611572265625,296.93267822265625,284.9847717285156,1.0,0.5565842390060425,0.3769881725311279,0.3769881725311279,1.0,1.0,-2.4833879470825195,0.6471070647239685,1.8362808227539065,0.0846494957804679,0.9124166369438172,0.9124166369438172,0.0,231.9218597412109,214.0,35646.609375,0.0,1853.155029296875,1.0,281.2325134277344,283.5899658203125,293.9952392578125,296.3104248046875,293.1499938964844,293.1499938964844,281.25,34455.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812640905380249,1.0,0.0,0.0,3.612895965576172,3.612919330596924,8.709720304977964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.26123046875,0.0,1480.83740234375,1895.4371337890625,0.0,2587.5341796875,0.8960555791854858,1.0,0.0,3.0,1.0,0.0
18212280,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.6446296572685242,0.2311194092035293,0.2152147442102432,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9990000128746032,1.0,0.8445435166358948,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8287353515625,0.5011003017425537,0.3551872968673706,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7111840844154358,0.3094263672828674,0.3006188571453094,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.4046514332294464,0.068348653614521,0.3461893796920776,284.9793701171875,284.95001220703125,299.8896484375,291.05322265625,297.7038879394531,296.9326477050781,284.9776306152344,1.0,0.5547815561294556,0.3772558271884918,0.3772558271884918,1.0,1.0,-2.475114107131958,0.6449038982391357,1.8302102088928225,0.0842969790101051,0.9121628403663636,0.9121628403663636,0.0,230.50439453125,217.0,35541.00390625,0.0,1835.1976318359373,1.0,281.241455078125,283.5853881835937,293.99444580078125,296.311767578125,293.1499938964844,293.1499938964844,280.95001220703125,34512.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106259107589722,1.0,0.0,0.0,3.624846935272217,3.624870538711548,8.767436838752474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.56298828125,0.0,1494.3118896484375,1895.4371337890625,0.0,2568.958251953125,0.8985419273376465,1.0,0.0,3.0,1.0,0.0
18212340,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.864013671875,0.6432783603668213,0.0,0.2127208560705185,297.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.9990000128746032,0.0,0.8401741981506348,296.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.8278090953826904,0.0,0.352079689502716,296.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.7097575664520264,0.0,0.2973107397556305,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.3987657129764557,0.0,0.3331806063652038,284.86505126953125,294.1499938964844,299.8500061035156,291.0282592773437,297.6935119628906,296.93182373046875,284.8686218261719,0.0,0.0,0.3785941004753113,0.3785941004753113,1.0,1.0,-2.4435203075408936,0.6371906399726868,1.806329607963562,0.0834941864013671,0.0,0.0,0.0,227.5144500732422,60.0,35465.9453125,0.0,1777.6256103515625,0.0,280.9590148925781,283.4831237792969,294.0340270996094,296.4016418457031,293.1499938964844,293.1499938964844,278.1499938964844,42983.76171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3523504734039307,3.352372884750366,7.498805985051149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1274.5391845703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.864013671875,0.6432783603668213,0.0,0.2127208560705185,297.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.9990000128746032,0.0,0.8401741981506348,296.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.8278090953826904,0.0,0.352079689502716,296.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.7097575664520264,0.0,0.2973107397556305,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.3987657129764557,0.0,0.3331806063652038,284.86505126953125,294.1499938964844,299.8500061035156,291.0282592773437,297.6935119628906,296.93182373046875,284.8686218261719,0.0,0.0,0.3785941004753113,0.3785941004753113,1.0,1.0,-2.4435203075408936,0.6371906399726868,1.806329607963562,0.0834941864013671,0.0,0.0,0.0,227.5144500732422,60.0,35465.9453125,0.0,1777.6256103515625,0.0,280.9590148925781,283.4831237792969,294.0340270996094,296.4016418457031,293.1499938964844,293.1499938964844,278.1499938964844,42983.76171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3523504734039307,3.352372884750366,7.498805985051149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1274.5391845703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,0.0008110885391943,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106811523437,0.359592080116272,0.0,0.0008541253046132,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.359592080116272,0.0,0.0006308539886958,297.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.359592080116272,0.0,0.000854121055454,297.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,0.0040513779968023,286.4948425292969,294.1499938964844,299.8294677734375,291.0170288085937,297.6577453613281,297.3180847167969,283.8695068359375,0.0,0.0,0.2970439791679382,0.2970439791679382,1.0,1.0,-0.0320452339947223,0.0072553772479295,0.0247898567467927,-0.0508301183581352,0.0,0.0,0.0,-0.1764924526214599,60.0,1993.64404296875,0.0,-5.0934290811710525e-06,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,2.0139850676059723e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.276877078262289e-14,2.2772413024296084e-14,6.89496722711003e-20,1.7758333865913745e-12,1.775830459245509e-12,2.972610843190989e-18,0.0,0.0,-0.0,0.0,0.0,9.81960151145661e-25,7.03469993892203e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,0.0008577821427024,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,0.0035972401965409,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45074462890625,0.0,0.0,0.0013595790369436,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560241699219,0.0,0.0,0.0011746557429432,297.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525146484375,0.0,0.0,0.0015890218783169,286.8595886230469,294.1499938964844,299.8119506835937,291.0098571777344,297.7200012207031,297.78326416015625,283.4032592773437,0.0,0.0,0.2271564602851867,0.2271564602851867,1.0,1.0,-0.0108522856608033,0.0028064523357897,0.0080458335578441,-0.0460204109549522,0.0,0.0,0.0,-0.064356081187725,60.0,978.5075073242188,0.0,-7.226234174595447e-06,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.544789825877441e-25,1.8238059837495867e-25,2.03808358580371e-28,4.702375784985848e-18,4.6991018041213626e-18,3.274029130150509e-21,0.0,0.0,-0.0,0.0,0.0,5.885453550164232e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45147705078125,0.0,0.0,0.0001029726918204,299.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29449462890625,0.0,0.0,0.0001057377230608,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,7.939759962027892e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,0.0001081641967175,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,0.0005170449148863,286.82330322265625,294.1499938964844,299.7742004394531,291.0018005371094,297.8162536621094,298.86944580078125,283.1060485839844,0.0,0.0,0.0757188200950622,0.0757188200950622,1.0,1.0,-0.0010968538699671,4.6999917685752735e-05,0.0010498538613319,-0.0465940833091735,0.0,0.0,0.0,-0.0137649616226553,60.0,154.419189453125,0.0,-8.191712908001136e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1325995976880726e-34,1.3513173112253484e-34,7.6060585818978e-35,5.5828645012480775e-21,2.686334874441664e-21,2.896529626806414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45147705078125,0.0,0.0,0.0001029726918204,299.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29449462890625,0.0,0.0,0.0001057377230608,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,7.939759962027892e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,0.0001081641967175,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,0.0005170449148863,286.82330322265625,294.1499938964844,299.7742004394531,291.0018005371094,297.8162536621094,298.86944580078125,283.1060485839844,0.0,0.0,0.0757188200950622,0.0757188200950622,1.0,1.0,-0.0010968538699671,4.6999917685752735e-05,0.0010498538613319,-0.0465940833091735,0.0,0.0,0.0,-0.0137649616226553,60.0,154.419189453125,0.0,-8.191712908001136e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1325995976880726e-34,1.3513173112253484e-34,7.6060585818978e-35,5.5828645012480775e-21,2.686334874441664e-21,2.896529626806414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,0.0001036637331708,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,0.0001091874801204,298.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,8.06346142780967e-05,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378662109375,0.0,0.0,0.0001091660451493,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408569335937,0.0,0.0,0.0005177732673473,286.8146667480469,294.1499938964844,299.7554016113281,291.0014038085937,297.8353271484375,299.16583251953125,283.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046506697311,3.30581286789311e-08,0.0011046176077798,-0.046411707997322,0.0,0.0,0.0,-0.013782437890768,60.0,63.74556350708008,0.0,-8.319695865566248e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1508052286145277e-38,-2.612188493317178e-38,-1.4079053063244155e-38,5.4315502258748275e-21,2.7165976487369568e-21,2.7149527790862624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,0.0001035867608152,299.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895202636719,0.0,0.0,0.0001090839723474,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,8.056896331254393e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342956542969,0.0,0.0,0.0001090827208827,297.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,0.0005174114485271,286.8058776855469,294.1499938964844,299.7366943359375,291.0033569335937,297.8540954589844,299.3588256835937,283.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038178345188,1.8018827319110642e-08,0.0011037999065592,-0.0461813434958457,0.0,0.0,0.0,-0.0137383099645376,60.0,30.36030387878418,0.0,-8.307188892331396e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.688050478813866e-44,1.064986832886861e-43,5.74532370373175e-44,5.432741721386073e-21,2.716359147686316e-21,2.7163823717513656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366760253906,0.0,0.0,0.0001034451051964,299.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,0.0001089350917027,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.0,8.045884897001088e-05,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267578125,0.0,0.0,0.0001089335710275,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0005167039344087,286.78790283203125,294.1499938964844,299.6994323730469,291.0138854980469,297.8904724121094,299.5556335449219,283.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827511911150395e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.663548469543455,0.0,-8.284462893470845e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4327239499276004e-21,2.716362580808976e-21,2.7163615710670168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366760253906,0.0,0.0,0.0001034451051964,299.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,0.0001089350917027,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.0,8.045884897001088e-05,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267578125,0.0,0.0,0.0001089335710275,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0005167039344087,286.78790283203125,294.1499938964844,299.6994323730469,291.0138854980469,297.8904724121094,299.5556335449219,283.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827511911150395e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.663548469543455,0.0,-8.284462893470845e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4327239499276004e-21,2.716362580808976e-21,2.7163615710670168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,0.0001033027292578,299.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27789306640625,0.0,0.0,0.0001087851196643,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,8.034808706725016e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,0.000108783628093,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.421630859375,0.0,0.0,0.0005159931024536,286.7694396972656,294.1499938964844,299.6623840332031,291.0325927734375,297.9253234863281,299.6217956542969,283.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.731599807739258,0.0,-8.261650208396534e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4327247577211674e-21,2.7163623788605837e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
