time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213000,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,0.0001033027292578,299.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27789306640625,0.0,0.0,0.0001087851196643,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,8.034808706725016e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,0.000108783628093,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.421630859375,0.0,0.0,0.0005159931024536,286.7694396972656,294.1499938964844,299.6623840332031,291.0325927734375,297.9253234863281,299.6217956542969,283.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.731599807739258,0.0,-8.261650208396534e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4327247577211674e-21,2.7163623788605837e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198608398437,0.0,0.0,0.0001031594656524,299.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,0.0001086342163034,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006652832031,0.0,0.0,8.02366339485161e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,0.00010863274656,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,0.0005152778467163,286.7505187988281,294.1499938964844,299.6255187988281,291.05877685546875,297.95867919921875,299.6315612792969,283.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.402804374694824,0.0,-8.238728099740913e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198608398437,0.0,0.0,0.0001031594656524,299.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,0.0001086342163034,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006652832031,0.0,0.0,8.02366339485161e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,0.00010863274656,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,0.0005152778467163,286.7505187988281,294.1499938964844,299.6255187988281,291.05877685546875,297.95867919921875,299.6315612792969,283.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.402804374694824,0.0,-8.238728099740913e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41082763671875,0.0,0.0,0.0001030150233418,300.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.0001084820760297,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,8.012427133508027e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013366699219,0.0,0.0,0.0001084806353901,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,0.0005145567120052,286.7312316894531,294.1499938964844,299.5888366699219,291.0917358398437,297.9906005859375,299.616455078125,283.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.2764310836792,0.0,-8.215650382226158e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41082763671875,0.0,0.0,0.0001030150233418,300.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.0001084820760297,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,8.012427133508027e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013366699219,0.0,0.0,0.0001084806353901,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,0.0005145567120052,286.7312316894531,294.1499938964844,299.5888366699219,291.0917358398437,297.9906005859375,299.616455078125,283.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.2764310836792,0.0,-8.215650382226158e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061584472656,0.0,0.0,0.0001029422855935,300.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,0.000108405467472,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,8.006768621271476e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.396728515625,0.0,0.0,0.0001084040341083,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995361328125,0.0,0.0,0.0005141935544088,286.721435546875,294.1499938964844,299.570556640625,291.11053466796875,298.0060729980469,299.6042785644531,283.4319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200305180153922e-08,0.0010969265131279,-0.0440807566046714,0.0,0.0,0.0,-0.0133397309109568,60.0,12.22599983215332,0.0,-8.20404153500931e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013977050781,0.0,0.0,0.0001028691694955,300.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,0.0001083284514606,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,8.001081005204469e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,0.0001083270326489,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948059082031,0.0,0.0,0.0005138285341672,286.7115783691406,294.1499938964844,299.55230712890625,291.1307373046875,298.02117919921875,299.5903015136719,283.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.710910524366227e-08,0.0010961467633023,-0.0438424535095691,0.0,0.0,0.0,-0.0132945198565721,60.0,12.177820205688477,0.0,-8.192380818172752e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,0.0001027395264827,300.125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,0.0001081919035641,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,7.990995800355449e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835754394531,0.0,0.0,0.0001081904993043,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,0.0005131812649779,286.6940612792969,294.1499938964844,299.5202941894531,291.1695251464844,298.0469970703125,299.5630187988281,283.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,12.09589385986328,0.0,-8.171725340844206e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,0.0001027217513183,300.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,0.0001081731825252,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,7.989612640812993e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,0.0001081717782653,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,0.000513092498295,286.6916809082031,294.1499938964844,299.51593017578125,291.17510986328125,298.0504455566406,299.55914306640625,283.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,0.0,0.0,-0.0132033666595816,60.0,12.08491325378418,0.0,-8.168895249127672e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38153076171875,0.0,0.0,0.0001025727178785,300.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,0.0001080162110156,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633728027344,0.0,0.0,7.978019129950553e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724365234375,0.0,0.0,0.0001080148285836,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,0.0005123484297655,286.6715087890625,294.1499938964844,299.47967529296875,291.22412109375,298.07843017578125,299.52557373046875,283.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762137889862,0.0,0.0,0.0,-0.0131112188100814,60.0,11.995034217834473,0.0,-8.145187990749039e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38153076171875,0.0,0.0,0.0001025727178785,300.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,0.0001080162110156,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633728027344,0.0,0.0,7.978019129950553e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724365234375,0.0,0.0,0.0001080148285836,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,0.0005123484297655,286.6715087890625,294.1499938964844,299.47967529296875,291.22412109375,298.07843017578125,299.52557373046875,283.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762137889862,0.0,0.0,0.0,-0.0131112188100814,60.0,11.995034217834473,0.0,-8.145187990749039e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37115478515625,0.0,0.0,0.0001024221637635,300.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,0.0001078576315194,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,7.966307020979002e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,0.0001078562709153,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648376464844,0.0,0.0,0.0005115966778248,286.6510925292969,294.1499938964844,299.44354248046875,291.277099609375,298.1051330566406,299.49090576171875,283.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.907696723937988,0.0,-8.12127325389156e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37115478515625,0.0,0.0,0.0001024221637635,300.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,0.0001078576315194,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,7.966307020979002e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,0.0001078562709153,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648376464844,0.0,0.0,0.0005115966778248,286.6510925292969,294.1499938964844,299.44354248046875,291.277099609375,298.1051330566406,299.49090576171875,283.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.907696723937988,0.0,-8.12127325389156e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,0.0001022703072521,300.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,0.0001076976914191,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,7.954493776196614e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35162353515625,0.0,0.0,0.0001076963526429,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.354248046875,0.0,0.0,0.0005108385230414,286.6305236816406,294.1499938964844,299.4074401855469,291.3333435058594,298.13055419921875,299.4557800292969,283.6929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242427647113,60.0,11.82285499572754,0.0,-8.09718940786297e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,0.0001022703072521,300.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,0.0001076976914191,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,7.954493776196614e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35162353515625,0.0,0.0,0.0001076963526429,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.354248046875,0.0,0.0,0.0005108385230414,286.6305236816406,294.1499938964844,299.4074401855469,291.3333435058594,298.13055419921875,299.4557800292969,283.6929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242427647113,60.0,11.82285499572754,0.0,-8.09718940786297e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550720214844,0.0,0.0,0.0001021939970087,300.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0001076173139153,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374938964844,0.0,0.0,7.948558049974963e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34625244140625,0.0,0.0,0.0001076159896911,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,0.0005104574956931,286.6201477050781,294.1499938964844,299.3894348144531,291.36248779296875,298.142822265625,299.4381408691406,283.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267017954874063e-08,0.001088946708478,-0.0416417345404624,0.0,0.0,0.0,-0.0128770638257265,60.0,11.781285285949709,0.0,-8.085100233756749e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495788574219,0.0,0.0,0.0001021175121422,300.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145690917969,0.0,0.0,0.0001075367545126,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,7.942607771838084e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,0.0001075354375643,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,0.0005100755952298,286.6097717285156,294.1499938964844,299.3714294433594,291.3921813964844,298.1547546386719,299.42047119140625,283.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.6171622263527752e-08,0.0010881311027333,-0.0413923896849155,0.0,0.0,0.0,-0.0128297721967101,60.0,11.74034309387207,0.0,-8.07299187499666e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384094238281,0.0,0.0,0.0001019642513711,300.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20526123046875,0.0,0.0,0.000107375330117,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,7.930685387691483e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298034667969,0.0,0.0,0.0001073740349966,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,0.0005093103391118,286.5888977050781,294.1499938964844,299.3354797363281,291.45294189453125,298.1777648925781,299.3851318359375,283.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980489820321964e-08,0.0010864968644455,-0.0408927835524082,0.0,0.0,0.0,-0.0127350203692913,60.0,11.660097122192385,0.0,-8.048758104450826e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384094238281,0.0,0.0,0.0001019642513711,300.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20526123046875,0.0,0.0,0.000107375330117,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,7.930685387691483e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298034667969,0.0,0.0,0.0001073740349966,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,0.0005093103391118,286.5888977050781,294.1499938964844,299.3354797363281,291.45294189453125,298.1777648925781,299.3851318359375,283.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980489820321964e-08,0.0010864968644455,-0.0408927835524082,0.0,0.0,0.0,-0.0127350203692913,60.0,11.660097122192385,0.0,-8.048758104450826e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,0.0001018111070152,300.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,0.0001072140294127,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,7.918771734694019e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,0.0001072127488441,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210754394531,0.0,0.0,0.0005085456650704,286.56793212890625,294.1499938964844,299.2995300292969,291.5149841308594,298.1996154785156,299.3498229980469,283.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.040393516421318,0.0,0.0,0.0,-0.0126403383910655,60.0,11.581981658935549,0.0,-8.024579045695648e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,0.0001018111070152,300.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,0.0001072140294127,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,7.918771734694019e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,0.0001072127488441,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210754394531,0.0,0.0,0.0005085456650704,286.56793212890625,294.1499938964844,299.2995300292969,291.5149841308594,298.1996154785156,299.3498229980469,283.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.040393516421318,0.0,0.0,0.0,-0.0126403383910655,60.0,11.581981658935549,0.0,-8.024579045695648e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,0.0001016840251395,300.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18756103515625,0.0,0.0,0.0001070801808964,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,7.908885891083628e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090515136719,0.0,0.0,0.0001070789148798,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,0.0005079111433587,286.5503845214844,294.1499938964844,299.2695617675781,291.56719970703125,298.2169189453125,299.32037353515625,283.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010835243156179,1.5631016481165716e-08,0.0010835087159648,-0.0399792045354843,0.0,0.0,0.0,-0.012561772018671,60.0,11.518617630004885,0.0,-8.004542451089949e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155212402344,0.0,0.0,0.0001016587411868,300.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,0.0001070535581675,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,7.906919927336276e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30712890625,0.0,0.0,0.0001070522994268,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30963134765625,0.0,0.0,0.0005077849491499,286.546875,294.1499938964844,299.2635803222656,291.5776672363281,298.22027587890625,299.3144836425781,283.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.506141662597656,0.0,-8.000559859056011e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,0.0001015195739455,300.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17596435546875,0.0,0.0,0.0001069069767254,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,7.89609330240637e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,0.0001069057325366,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,0.0005070900660939,286.5257568359375,294.1499938964844,299.2276306152344,291.64031982421875,298.2398986816406,299.2791748046875,283.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817704023793,1.542592364955908e-08,0.0010817550355568,-0.0394430197775363,0.0,0.0,0.0,-0.0124600995332002,60.0,11.432686805725098,0.0,-7.978650984341584e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,0.0001015195739455,300.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17596435546875,0.0,0.0,0.0001069069767254,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,7.89609330240637e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,0.0001069057325366,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,0.0005070900660939,286.5257568359375,294.1499938964844,299.2276306152344,291.64031982421875,298.2398986816406,299.2791748046875,283.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817704023793,1.542592364955908e-08,0.0010817550355568,-0.0394430197775363,0.0,0.0,0.0,-0.0124600995332002,60.0,11.432686805725098,0.0,-7.978650984341584e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29791259765625,0.0,0.0,0.00010146456043,300.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,0.000106849030999,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,7.891813584137708e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,0.0001068477940862,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,0.0005068154423497,286.51519775390625,294.1499938964844,299.2096252441406,291.6714782714844,298.249267578125,299.261474609375,283.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081183552742,1.535729943213937e-08,0.0010811681859195,-0.0392636023461818,0.0,0.0,0.0,-0.0124260792508721,60.0,11.397808074951172,0.0,-7.969997284362763e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,0.0001014162626233,300.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,0.0001067981575033,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,7.888057007221505e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,0.0001067969351424,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28619384765625,0.0,0.0,0.0005065743462182,286.5046081542969,294.1499938964844,299.191650390625,291.702392578125,298.2583923339844,299.2437744140625,283.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806682985275,1.5297045408146914e-08,0.0010806529317051,-0.0391060672700405,0.0,0.0,0.0,-0.0123962089419364,60.0,14.324600219726562,0.0,-7.962402293060222e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,0.0001013332512229,300.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,0.0001067107150447,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,7.881598139647394e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723388671875,0.0,0.0,0.0001067095072357,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747497558594,0.0,0.0,0.0005061599658802,286.4843139648437,294.1499938964844,299.15704345703125,291.76080322265625,298.2751159667969,299.2096862792969,283.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797824943438,1.5193464264484646e-08,0.0010797672439366,-0.0388352423906326,0.0,0.0,0.0,-0.0123448586091399,60.0,15.201471328735352,0.0,-7.949355307346195e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,0.0001013298897305,300.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,0.0001067071716533,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,7.881336932769045e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,0.0001067059638444,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742614746094,0.0,0.0,0.0005061431438662,286.48345947265625,294.1499938964844,299.15557861328125,291.76318359375,298.2758178710937,299.2082824707031,283.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797466384246,1.5189266733273143e-08,0.0010797313880175,-0.0388242714107036,0.0,0.0,0.0,-0.0123427780345082,60.0,15.22166919708252,0.0,-7.94882666355079e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,0.0001012442517094,300.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,0.0001066169643308,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,7.874674338381737e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,0.0001066157783498,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,0.0005057156668044,286.4622802734375,294.1499938964844,299.1194763183594,291.8221740722656,298.2922058105469,299.1726989746094,284.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.5082417093026382e-08,0.0010788178769871,-0.0385448895394802,0.0,0.0,0.0,-0.0122898081317543,60.0,15.39857578277588,0.0,-7.93537964227653e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,0.0001012442517094,300.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,0.0001066169643308,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,7.874674338381737e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,0.0001066157783498,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,0.0005057156668044,286.4622802734375,294.1499938964844,299.1194763183594,291.8221740722656,298.2922058105469,299.1726989746094,284.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.5082417093026382e-08,0.0010788178769871,-0.0385448895394802,0.0,0.0,0.0,-0.0122898081317543,60.0,15.39857578277588,0.0,-7.93537964227653e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,0.0001011462518363,300.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,0.0001065137403202,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,7.867050589993596e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,0.000106512568891,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,0.0005052264314144,286.4411315917969,294.1499938964844,299.083251953125,291.8786926269531,298.3076171875,299.13702392578125,284.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960162886268336e-08,0.0010777725838124,-0.0382252261042594,0.0,0.0,0.0,-0.0122292023152112,60.0,15.40916347503662,0.0,-7.92000705018836e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,0.0001011462518363,300.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,0.0001065137403202,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,7.867050589993596e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,0.000106512568891,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,0.0005052264314144,286.4411315917969,294.1499938964844,299.083251953125,291.8786926269531,298.3076171875,299.13702392578125,284.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960162886268336e-08,0.0010777725838124,-0.0382252261042594,0.0,0.0,0.0,-0.0122292023152112,60.0,15.40916347503662,0.0,-7.92000705018836e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431945800781,0.0,0.0,0.0001010301639325,300.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,0.0001063914678525,299.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,7.858019671402872e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,0.0001063903109752,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,0.0005046468577347,286.4200134277344,294.1499938964844,299.04693603515625,291.9322204589844,298.322021484375,299.101318359375,284.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815368487575142e-08,0.0010765346232801,-0.0378466062247753,0.0,0.0,0.0,-0.0121574224904179,60.0,15.386444091796877,0.0,-7.90182070886658e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431945800781,0.0,0.0,0.0001010301639325,300.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,0.0001063914678525,299.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,7.858019671402872e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,0.0001063903109752,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,0.0005046468577347,286.4200134277344,294.1499938964844,299.04693603515625,291.9322204589844,298.322021484375,299.101318359375,284.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815368487575142e-08,0.0010765346232801,-0.0378466062247753,0.0,0.0,0.0,-0.0121574224904179,60.0,15.386444091796877,0.0,-7.90182070886658e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,0.0001009652187349,300.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.000106323059299,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216491699219,0.0,0.0,7.852967246435583e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22930908203125,0.0,0.0,0.0001063219169736,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,0.0005043225828558,286.40948486328125,294.1499938964844,299.0287170410156,291.9576721191406,298.3288269042969,299.0834350585937,284.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758568532764,1.4734372832947429e-08,0.0010758420685306,-0.0376348048448562,0.0,0.0,0.0,-0.0121172703802585,60.0,15.370798110961914,0.0,-7.891655684488796e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0001008963081403,300.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,0.0001062504816218,299.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,7.847606320865452e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231140136719,0.0,0.0,0.0001062493392964,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,0.0005039785173721,286.3989562988281,294.1499938964844,299.010498046875,291.982177734375,298.3354187011719,299.0655517578125,284.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648435353592504e-08,0.0010751072550192,-0.0374100767076015,0.0,0.0,0.0,-0.0120746670290827,60.0,15.35356330871582,0.0,-7.880878882815524e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,0.0001007495520752,300.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,0.0001060959184542,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,7.83619107096456e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,0.0001060947979567,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,0.0005032457411289,286.3779296875,294.1499938964844,298.973876953125,292.0279541015625,298.3478698730469,299.0297546386719,284.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465439512889589e-08,0.0010735426330938,-0.0369315221905708,0.0,0.0,0.0,-0.0119839487597346,60.0,15.315086364746094,0.0,-7.857953221446223e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,0.0001007495520752,300.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,0.0001060959184542,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,7.83619107096456e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,0.0001060947979567,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,0.0005032457411289,286.3779296875,294.1499938964844,298.973876953125,292.0279541015625,298.3478698730469,299.0297546386719,284.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465439512889589e-08,0.0010735426330938,-0.0369315221905708,0.0,0.0,0.0,-0.0119839487597346,60.0,15.315086364746094,0.0,-7.857953221446223e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
