time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215340,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,0.00010059732449,300.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,0.0001059355854522,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,7.824348722351715e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,0.0001059344795066,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,0.000502485607285,286.3570251464844,294.1499938964844,298.9371032714844,292.0690002441406,298.3594055175781,298.993896484375,284.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350862801075,0.0,0.0,0.0,-0.0118898469954729,60.0,15.27154541015625,0.0,-7.834208304302592e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,0.00010059732449,300.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,0.0001059355854522,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,7.824348722351715e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,0.0001059344795066,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,0.000502485607285,286.3570251464844,294.1499938964844,298.9371032714844,292.0690002441406,298.3594055175781,298.993896484375,284.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350862801075,0.0,0.0,0.0,-0.0118898469954729,60.0,15.27154541015625,0.0,-7.834208304302592e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,0.0001004481382551,300.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.079833984375,0.0,0.0,0.0001057784611475,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.0,0.0,7.812744297552854e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,0.0001057773770298,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,0.0005017406656406,286.336181640625,294.1499938964844,298.900146484375,292.10479736328125,298.3699951171875,298.9579467773437,284.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703430743888,1.4089599709166125e-08,0.0010703289881348,-0.0359485745429992,0.0,0.0,0.0,-0.0117976302281022,60.0,15.223211288452148,0.0,-7.810974267385974e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,0.0001004481382551,300.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.079833984375,0.0,0.0,0.0001057784611475,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.0,0.0,7.812744297552854e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,0.0001057773770298,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,0.0005017406656406,286.336181640625,294.1499938964844,298.900146484375,292.10479736328125,298.3699951171875,298.9579467773437,284.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703430743888,1.4089599709166125e-08,0.0010703289881348,-0.0359485745429992,0.0,0.0,0.0,-0.0117976302281022,60.0,15.223211288452148,0.0,-7.810974267385974e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,0.0001003100551315,300.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,0.0001056330293067,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,7.802002801327035e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,0.000105631952465,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,0.0005010511958971,286.3154602050781,294.1499938964844,298.86297607421875,292.134765625,298.3796691894531,298.9218139648437,284.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688706533983,1.391741122347412e-08,0.0010688566835597,-0.035498209297657,0.0,0.0,0.0,-0.0117122689262032,60.0,15.170247077941896,0.0,-7.789498113197625e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,0.0001003100551315,300.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,0.0001056330293067,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,7.802002801327035e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,0.000105631952465,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,0.0005010511958971,286.3154602050781,294.1499938964844,298.86297607421875,292.134765625,298.3796691894531,298.9218139648437,284.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688706533983,1.391741122347412e-08,0.0010688566835597,-0.035498209297657,0.0,0.0,0.0,-0.0117122689262032,60.0,15.170247077941896,0.0,-7.789498113197625e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,0.0001002475983113,300.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,0.000105567240098,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,7.797143916832283e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,0.0001055661778082,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,0.0005007393192499,286.30517578125,294.1499938964844,298.84429931640625,292.1473999023437,298.38409423828125,298.9036560058594,284.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682045249268,1.3839521528780097e-08,0.0010681906715035,-0.0352944806218147,0.0,0.0,0.0,-0.0116736553609371,60.0,15.141870498657228,0.0,-7.779792809969879e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16778564453125,0.0,0.0,0.0001001903146971,300.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,0.0001055069078574,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,7.792688120389357e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,0.0001055058528436,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,0.0005004533450119,286.2948913574219,294.1499938964844,298.8255615234375,292.15838623046875,298.3883056640625,298.88543701171875,284.2399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675934609025,1.3768082673948356e-08,0.0010675797238945,-0.0351076200604438,0.0,0.0,0.0,-0.0116382399573922,60.0,15.112403869628906,0.0,-7.77089681491816e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,0.000100093515357,300.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,0.0001054049425874,299.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,7.785157504258677e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14801025390625,0.0,0.0,0.0001054039021255,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501159667969,0.0,0.0,0.0004999700468033,286.2744140625,294.1499938964844,298.78790283203125,292.1750793457031,298.3960266113281,298.84881591796875,284.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665607405826,1.3647336594146964e-08,0.0010665471199899,-0.0347917787730693,0.0,0.0,0.0,-0.0115783801302313,60.0,15.049907684326172,0.0,-7.755872388770514e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,0.000100093515357,300.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,0.0001054049425874,299.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,7.785157504258677e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14801025390625,0.0,0.0,0.0001054039021255,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501159667969,0.0,0.0,0.0004999700468033,286.2744140625,294.1499938964844,298.78790283203125,292.1750793457031,298.3960266113281,298.84881591796875,284.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665607405826,1.3647336594146964e-08,0.0010665471199899,-0.0347917787730693,0.0,0.0,0.0,-0.0115783801302313,60.0,15.049907684326172,0.0,-7.755872388770514e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,0.0001000223055598,300.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03497314453125,0.0,0.0,0.0001053299347404,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,7.779617590131238e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,0.0001053289088304,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.137451171875,0.0,0.0,0.0004996145726181,286.25408935546875,294.1499938964844,298.75,292.1843566894531,298.4029235839844,298.8118896484375,284.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065800897777,1.3558486777753842e-08,0.0010657872771844,-0.0345593653619289,0.0,0.0,0.0,-0.0115343332290649,60.0,14.98206615447998,0.0,-7.744826291400386e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,0.0001000223055598,300.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03497314453125,0.0,0.0,0.0001053299347404,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,7.779617590131238e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,0.0001053289088304,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.137451171875,0.0,0.0,0.0004996145726181,286.25408935546875,294.1499938964844,298.75,292.1843566894531,298.4029235839844,298.8118896484375,284.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065800897777,1.3558486777753842e-08,0.0010657872771844,-0.0345593653619289,0.0,0.0,0.0,-0.0115343332290649,60.0,14.98206615447998,0.0,-7.744826291400386e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.129638671875,0.0,0.0,9.99684925773181e-05,300.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,0.0001052732477546,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,7.775430276524276e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227722167969,0.0,0.0,0.0001052722363965,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,0.0004993460024707,286.2338562011719,294.1499938964844,298.7117614746094,292.1893615722656,298.4089660644531,298.77459716796875,284.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652266209945,1.3491314732050341e-08,0.0010652131168171,-0.034383650869131,0.0,0.0,0.0,-0.0115010347217321,60.0,14.910033226013184,0.0,-7.736480256426148e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.129638671875,0.0,0.0,9.99684925773181e-05,300.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,0.0001052732477546,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,7.775430276524276e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227722167969,0.0,0.0,0.0001052722363965,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,0.0004993460024707,286.2338562011719,294.1499938964844,298.7117614746094,292.1893615722656,298.4089660644531,298.77459716796875,284.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652266209945,1.3491314732050341e-08,0.0010652131168171,-0.034383650869131,0.0,0.0,0.0,-0.0115010347217321,60.0,14.910033226013184,0.0,-7.736480256426148e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,9.99192998278886e-05,300.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123291015625,0.0,0.0,0.0001052214211085,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,7.771603122819215e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.110107421875,0.0,0.0,0.0001052204243023,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11212158203125,0.0,0.0,0.0004991005407646,286.2137756347656,294.1499938964844,298.67315673828125,292.19366455078125,298.4140930175781,298.7369079589844,284.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647014714777,1.3429904299755437e-08,0.0010646879673004,-0.0342230051755905,0.0,0.0,0.0,-0.0114705907180905,60.0,14.83810806274414,0.0,-7.728854001243236e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,9.99192998278886e-05,300.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123291015625,0.0,0.0,0.0001052214211085,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,7.771603122819215e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.110107421875,0.0,0.0,0.0001052204243023,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11212158203125,0.0,0.0,0.0004991005407646,286.2137756347656,294.1499938964844,298.67315673828125,292.19366455078125,298.4140930175781,298.7369079589844,284.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647014714777,1.3429904299755437e-08,0.0010646879673004,-0.0342230051755905,0.0,0.0,0.0,-0.0114705907180905,60.0,14.83810806274414,0.0,-7.728854001243236e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,9.989613317884503e-05,300.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0001051970175467,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,7.769800868118182e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037902832031,0.0,0.0,0.0001051960280165,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058044433594,0.0,0.0,0.00049898494035,286.20379638671875,294.1499938964844,298.6537475585937,292.195556640625,298.4163818359375,298.7179260253906,284.33251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644540889188,1.3400979881339481e-08,0.0010644407011568,-0.0341473408043384,0.0,0.0,0.0,-0.0114562511444091,60.0,14.802852630615234,0.0,-7.725263628799439e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041564941406,0.0,0.0,9.987421799451111e-05,300.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,0.0001051739236572,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,7.768095383653417e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,0.0001051729414029,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,0.0004988755681551,286.19384765625,294.1499938964844,298.6342468261719,292.1972961425781,298.4184265136719,298.6988525390625,284.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642200941219,1.3373611551514841e-08,0.0010642067063599,-0.0340757481753826,0.0,0.0,0.0,-0.0114426836371421,60.0,14.768178939819336,0.0,-7.72186652397977e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914306640625,0.0,0.0,9.98337782220915e-05,300.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,0.0001051313229254,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,7.764948531985283e-05,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,0.0001051303479471,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867919921875,0.0,0.0,0.0004986737621948,286.174072265625,294.1499938964844,298.5950012207031,292.2002258300781,298.4219055175781,298.66046142578125,284.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063788193278,1.3323108838392272e-08,0.001063774805516,-0.0339436344802379,0.0,0.0,0.0,-0.0114176478236913,60.0,14.70069408416748,0.0,-7.71560095813584e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914306640625,0.0,0.0,9.98337782220915e-05,300.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,0.0001051313229254,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,7.764948531985283e-05,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,0.0001051303479471,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867919921875,0.0,0.0,0.0004986737621948,286.174072265625,294.1499938964844,298.5950012207031,292.2002258300781,298.4219055175781,298.66046142578125,284.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063788193278,1.3323108838392272e-08,0.001063774805516,-0.0339436344802379,0.0,0.0,0.0,-0.0114176478236913,60.0,14.70069408416748,0.0,-7.71560095813584e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,9.979739115806296e-05,300.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9782409667969,0.0,0.0,0.0001050929859047,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,7.762117456877604e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722045898437,0.0,0.0,0.0001050920254783,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741577148437,0.0,0.0,0.000498492270708,286.1544494628906,294.1499938964844,298.5555114746094,292.2025146484375,298.424560546875,298.6217346191406,284.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633993661031,1.3277659860477796e-08,0.0010633860947564,-0.0338247381150722,0.0,0.0,0.0,-0.0113951163366436,60.0,14.635622024536133,0.0,-7.709964222613054e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,9.979739115806296e-05,300.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9782409667969,0.0,0.0,0.0001050929859047,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,7.762117456877604e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722045898437,0.0,0.0,0.0001050920254783,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741577148437,0.0,0.0,0.000498492270708,286.1544494628906,294.1499938964844,298.5555114746094,292.2025146484375,298.424560546875,298.6217346191406,284.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633993661031,1.3277659860477796e-08,0.0010633860947564,-0.0338247381150722,0.0,0.0,0.0,-0.0113951163366436,60.0,14.635622024536133,0.0,-7.709964222613054e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660400390625,0.0,0.0,9.976523142540827e-05,300.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,0.0001050591017701,299.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05322265625,0.0,0.0,7.759614527458325e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,0.0001050581558956,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,0.0004983318503946,286.1349792480469,294.1499938964844,298.5157470703125,292.20416259765625,298.4264221191406,298.58270263671875,284.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630558244884,1.3237482221484242e-08,0.0010630425531417,-0.0337196290493011,0.0,0.0,0.0,-0.0113751981407403,60.0,14.572864532470703,0.0,-7.70498260749264e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660400390625,0.0,0.0,9.976523142540827e-05,300.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,0.0001050591017701,299.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05322265625,0.0,0.0,7.759614527458325e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,0.0001050581558956,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,0.0004983318503946,286.1349792480469,294.1499938964844,298.5157470703125,292.20416259765625,298.4264221191406,298.58270263671875,284.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630558244884,1.3237482221484242e-08,0.0010630425531417,-0.0337196290493011,0.0,0.0,0.0,-0.0113751981407403,60.0,14.572864532470703,0.0,-7.70498260749264e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,9.973709529731424e-05,300.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555053710937,0.0,0.0,0.0001050294522428,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,7.757425191812217e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470275878906,0.0,0.0,0.0001050285209203,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,0.0004981915117241,286.1156921386719,294.1499938964844,298.4757385253906,292.2052001953125,298.427490234375,298.5433959960937,284.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627551237121,1.3202315685134636e-08,0.0010627418523654,-0.0336276330053806,0.0,0.0,0.0,-0.0113577647134661,60.0,14.512298583984377,0.0,-7.700624138351486e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,9.973709529731424e-05,300.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555053710937,0.0,0.0,0.0001050294522428,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,7.757425191812217e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470275878906,0.0,0.0,0.0001050285209203,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,0.0004981915117241,286.1156921386719,294.1499938964844,298.4757385253906,292.2052001953125,298.427490234375,298.5433959960937,284.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627551237121,1.3202315685134636e-08,0.0010627418523654,-0.0336276330053806,0.0,0.0,0.0,-0.0113577647134661,60.0,14.512298583984377,0.0,-7.700624138351486e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,9.972428961191326e-05,300.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.0001050159553415,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,7.756428385619074e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,0.0001050150240189,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,0.0004981276579201,286.1060791015625,294.1499938964844,298.4556884765625,292.2055053710937,298.4277648925781,298.5236511230469,284.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626182192936,1.3186300940049024e-08,0.0010626050643622,-0.0335857346653938,0.0,0.0,0.0,-0.0113498261198401,60.0,14.482743263244627,0.0,-7.698639592490508e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,9.971267718356104e-05,300.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94415283203125,0.0,0.0,0.0001050037171808,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,7.755524711683393e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.0001050027931341,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0004980697412975,286.0965270996094,294.1499938964844,298.435546875,292.20562744140625,298.4278259277344,298.5038146972656,284.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624940041452,1.3171780111065344e-08,0.0010624808492138,-0.0335477478802204,0.0,0.0,0.0,-0.0113426279276609,60.0,14.45368194580078,0.0,-7.696840498283566e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,9.969253733288495e-05,300.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,0.0001049824859364,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,7.753956742817536e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,0.0001049815764417,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,0.0004979693330824,286.0775756835937,294.1499938964844,298.3951721191406,292.2054748535156,298.42730712890625,298.4639892578125,284.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622785193845,1.3146577160227936e-08,0.0010622653644531,-0.0334818139672279,0.0,0.0,0.0,-0.0113301333039999,60.0,14.397083282470703,0.0,-7.693718373502635e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,9.969253733288495e-05,300.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,0.0001049824859364,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,7.753956742817536e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,0.0001049815764417,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,0.0004979693330824,286.0775756835937,294.1499938964844,298.3951721191406,292.2054748535156,298.42730712890625,298.4639892578125,284.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622785193845,1.3146577160227936e-08,0.0010622653644531,-0.0334818139672279,0.0,0.0,0.0,-0.0113301333039999,60.0,14.397083282470703,0.0,-7.693718373502635e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155639648437,0.0,0.0,9.967573714675382e-05,300.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0001049647762556,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,7.752648525638506e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00946044921875,0.0,0.0,0.0001049638813128,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,0.000497885630466,286.0588073730469,294.1499938964844,298.3546447753906,292.2047424316406,298.4260559082031,298.4239196777344,284.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062098541297,1.3125538878000498e-08,0.0010620853863656,-0.0334267765283584,0.0,0.0,0.0,-0.0113197034224867,60.0,14.342303276062012,0.0,-7.691112102747867e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155639648437,0.0,0.0,9.967573714675382e-05,300.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0001049647762556,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,7.752648525638506e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00946044921875,0.0,0.0,0.0001049638813128,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,0.000497885630466,286.0588073730469,294.1499938964844,298.3546447753906,292.2047424316406,298.4260559082031,298.4239196777344,284.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062098541297,1.3125538878000498e-08,0.0010620853863656,-0.0334267765283584,0.0,0.0,0.0,-0.0113197034224867,60.0,14.342303276062012,0.0,-7.691112102747867e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,9.966261131921784e-05,300.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,0.0001049509373842,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,7.751626981189474e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,0.0001049500497174,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.0004978202632628,286.0401916503906,294.1499938964844,298.3139953613281,292.2034606933594,298.424072265625,298.3836975097656,284.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619577951729,1.3109084484597132e-08,0.0010619447566568,-0.0333837270736694,0.0,0.0,0.0,-0.0113115459680557,60.0,14.289194107055664,0.0,-7.689074266181707e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,9.966261131921784e-05,300.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,0.0001049509373842,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,7.751626981189474e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,0.0001049500497174,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.0004978202632628,286.0401916503906,294.1499938964844,298.3139953613281,292.2034606933594,298.424072265625,298.3836975097656,284.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619577951729,1.3109084484597132e-08,0.0010619447566568,-0.0333837270736694,0.0,0.0,0.0,-0.0113115459680557,60.0,14.289194107055664,0.0,-7.689074266181707e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905700683594,0.0,0.0,9.96528979158029e-05,300.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,0.0001049406928359,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,7.7508702815976e-05,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.000104939819721,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,0.0004977719509042,286.02178955078125,294.1499938964844,298.2732238769531,292.20166015625,298.4213256835937,298.3432922363281,284.489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618534870445,1.3096881801288872e-08,0.0010618403321132,-0.0333518050611019,0.0,0.0,0.0,-0.0113054970279335,60.0,14.237635612487791,0.0,-7.68756365232548e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905700683594,0.0,0.0,9.96528979158029e-05,300.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,0.0001049406928359,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,7.7508702815976e-05,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.000104939819721,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,0.0004977719509042,286.02178955078125,294.1499938964844,298.2732238769531,292.20166015625,298.4213256835937,298.3432922363281,284.489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618534870445,1.3096881801288872e-08,0.0010618403321132,-0.0333518050611019,0.0,0.0,0.0,-0.0113054970279335,60.0,14.237635612487791,0.0,-7.68756365232548e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,9.964933269657196e-05,300.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89337158203125,0.0,0.0,0.0001049369238899,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725952148437,0.0,0.0,7.750592340016738e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,0.0001049360580509,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.980224609375,0.0,0.0,0.0004977541975677,286.0126647949219,294.1499938964844,298.2528076171875,292.2005615234375,298.419677734375,298.3230285644531,284.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618150699883,1.3092383177593092e-08,0.0010618020314723,-0.0333400331437587,0.0,0.0,0.0,-0.0113032674416899,60.0,14.212442398071287,0.0,-7.687006586820645e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,9.96465896605514e-05,300.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,0.0001049340280587,299.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,7.75037842686288e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,0.0001049331694957,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,0.0004977406351827,286.0035705566406,294.1499938964844,298.2323913574219,292.1993103027344,298.4178466796875,298.3027038574219,284.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617855004966,1.3088923722648362e-08,0.0010617723455652,-0.0333309844136238,0.0,0.0,0.0,-0.0113015519455075,60.0,14.187603950500488,0.0,-7.68657812955098e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,9.964342461898924e-05,300.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,0.0001049306738423,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,7.750131044303998e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,0.0001049298225552,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617614746094,0.0,0.0,0.0004977249773219,285.98553466796875,294.1499938964844,298.1914978027344,292.1965026855469,298.4136657714844,298.2620544433594,284.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617508087307,1.3084874517232949e-08,0.0010617376537993,-0.0333203896880149,0.0,0.0,0.0,-0.0112995440140366,60.0,14.13881015777588,0.0,-7.686076486379535e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
