time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217680,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,9.964342461898924e-05,300.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,0.0001049306738423,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,7.750131044303998e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,0.0001049298225552,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617614746094,0.0,0.0,0.0004977249773219,285.98553466796875,294.1499938964844,298.1914978027344,292.1965026855469,298.4136657714844,298.2620544433594,284.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617508087307,1.3084874517232949e-08,0.0010617376537993,-0.0333203896880149,0.0,0.0,0.0,-0.0112995440140366,60.0,14.13881015777588,0.0,-7.686076486379535e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,9.96435192064382e-05,300.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,0.0001049307538778,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,7.75013686507009e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,0.0001049299171427,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,0.0004977256758138,285.9676818847656,294.1499938964844,298.15057373046875,292.1932067871094,298.4088134765625,298.2212829589844,284.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061750925146,1.3084895833515022e-08,0.0010617378866299,-0.0333204455673694,0.0,0.0,0.0,-0.0112995551899075,60.0,14.091240882873535,0.0,-7.686079328550478e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,9.96435192064382e-05,300.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,0.0001049307538778,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,7.75013686507009e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,0.0001049299171427,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,0.0004977256758138,285.9676818847656,294.1499938964844,298.15057373046875,292.1932067871094,298.4088134765625,298.2212829589844,284.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061750925146,1.3084895833515022e-08,0.0010617378866299,-0.0333204455673694,0.0,0.0,0.0,-0.0112995551899075,60.0,14.091240882873535,0.0,-7.686079328550478e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,9.964675700757653e-05,300.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,0.00010493415175,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,7.750387885607779e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,0.0001049333222908,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0004977420321665,285.9500427246094,294.1499938964844,298.109619140625,292.1894226074219,298.4032592773437,298.1804504394531,284.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617846855893,1.3088837569341653e-08,0.001061771530658,-0.0333307571709156,0.0,0.0,0.0,-0.011301509104669,60.0,14.04481601715088,0.0,-7.686567471409944e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,9.964675700757653e-05,300.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,0.00010493415175,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,7.750387885607779e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,0.0001049333222908,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0004977420321665,285.9500427246094,294.1499938964844,298.109619140625,292.1894226074219,298.4032592773437,298.1804504394531,284.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617846855893,1.3088837569341653e-08,0.001061771530658,-0.0333307571709156,0.0,0.0,0.0,-0.011301509104669,60.0,14.04481601715088,0.0,-7.686567471409944e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,9.965314529836178e-05,300.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,0.0001049408601829,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91802978515625,0.0,0.0,7.750883378321305e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9235534667969,0.0,0.0,0.0001049400452757,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,0.0004977741627953,285.9325866699219,294.1499938964844,298.0687255859375,292.1852111816406,298.3970642089844,298.1395568847656,284.5588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618519736453,1.3096704165604932e-08,0.001061838818714,-0.0333513356745243,0.0,0.0,0.0,-0.011305408552289,60.0,13.999457359313965,0.0,-7.687541625500671e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,9.965314529836178e-05,300.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,0.0001049408601829,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91802978515625,0.0,0.0,7.750883378321305e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9235534667969,0.0,0.0,0.0001049400452757,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,0.0004977741627953,285.9325866699219,294.1499938964844,298.0687255859375,292.1852111816406,298.3970642089844,298.1395568847656,284.5588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618519736453,1.3096704165604932e-08,0.001061838818714,-0.0333513356745243,0.0,0.0,0.0,-0.011305408552289,60.0,13.999457359313965,0.0,-7.687541625500671e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,9.96578819467686e-05,300.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378601074219,0.0,0.0,0.0001049458369379,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,7.751251541776583e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91754150390625,0.0,0.0,0.0001049450293066,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,0.000497797911521,285.9239501953125,294.1499938964844,298.0482788085937,292.1829528808594,298.39361572265625,298.1191101074219,284.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619020322337,1.3102558149569177e-08,0.0010618888773024,-0.0333666540682315,0.0,0.0,0.0,-0.0113083105534315,60.0,13.97726821899414,0.0,-7.688266379091149e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,9.966301877284424e-05,300.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,0.0001049512356985,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,7.75165026425384e-05,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,0.0001049504280672,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,0.0004978236393071,285.91534423828125,294.1499938964844,298.02783203125,292.1805725097656,298.3901062011719,298.0986633300781,284.5718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061956398189,1.3108908625270033e-08,0.0010619432432577,-0.0333832651376724,0.0,0.0,0.0,-0.0113114593550562,60.0,13.95522403717041,0.0,-7.689052949899634e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,9.967570804292336e-05,300.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,0.0001049645870807,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,7.752636156510562e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,0.0001049637940013,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90118408203125,0.0,0.0,0.0004978872020728,285.8982849121094,294.1499938964844,297.987060546875,292.175537109375,298.38262939453125,298.0577697753906,284.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620907414704,1.3124631159655564e-08,0.001062077586539,-0.033424399793148,0.0,0.0,0.0,-0.0113192535936832,60.0,13.911742210388184,0.0,-7.690999836995618e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,9.967570804292336e-05,300.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,0.0001049645870807,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,7.752636156510562e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,0.0001049637940013,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90118408203125,0.0,0.0,0.0004978872020728,285.8982849121094,294.1499938964844,297.987060546875,292.175537109375,298.38262939453125,298.0577697753906,284.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620907414704,1.3124631159655564e-08,0.001062077586539,-0.033424399793148,0.0,0.0,0.0,-0.0113192535936832,60.0,13.911742210388184,0.0,-7.690999836995618e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930053710937,0.0,0.0,9.969182428903878e-05,300.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.0,0.0,0.0001049815400619,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,7.753889076411724e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.0,0.0,0.0001049807542585,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,0.0004979678778909,285.88140869140625,294.1499938964844,297.94635009765625,292.17010498046875,298.37457275390625,298.0168762207031,284.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622616391628,1.3144624055883014e-08,0.0010622484842315,-0.0334767028689384,0.0,0.0,0.0,-0.0113291647285223,60.0,13.869036674499512,0.0,-7.69347607842974e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930053710937,0.0,0.0,9.969182428903878e-05,300.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.0,0.0,0.0001049815400619,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,7.753889076411724e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.0,0.0,0.0001049807542585,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,0.0004979678778909,285.88140869140625,294.1499938964844,297.94635009765625,292.17010498046875,298.37457275390625,298.0168762207031,284.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622616391628,1.3144624055883014e-08,0.0010622484842315,-0.0334767028689384,0.0,0.0,0.0,-0.0113291647285223,60.0,13.869036674499512,0.0,-7.69347607842974e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,9.971144027076662e-05,300.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998046875,0.0,0.0,0.0001050021819537,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,7.755413389531896e-05,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,0.0001050014034262,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,0.0004980660160072,285.8647155761719,294.1499938964844,297.90576171875,292.164306640625,298.3658752441406,297.97607421875,284.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624697897583,1.3168972579080672e-08,0.0010624566348269,-0.0335404016077518,0.0,0.0,0.0,-0.0113412346690893,60.0,13.82722282409668,0.0,-7.696492332343041e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,9.971144027076662e-05,300.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998046875,0.0,0.0,0.0001050021819537,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,7.755413389531896e-05,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,0.0001050014034262,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,0.0004980660160072,285.8647155761719,294.1499938964844,297.90576171875,292.164306640625,298.3658752441406,297.97607421875,284.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624697897583,1.3168972579080672e-08,0.0010624566348269,-0.0335404016077518,0.0,0.0,0.0,-0.0113412346690893,60.0,13.82722282409668,0.0,-7.696492332343041e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,9.973417763831094e-05,300.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0001050261125783,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85894775390625,0.0,0.0,7.75718071963638e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,0.0001050253486027,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,0.0004981798119843,285.8482666015625,294.1499938964844,297.8653259277344,292.1581726074219,298.3565673828125,297.93536376953125,284.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627113515511,1.3197218429183977e-08,0.0010626981966197,-0.0336142964661121,0.0,0.0,0.0,-0.0113552371039986,60.0,13.78622341156006,0.0,-7.699992465859395e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,9.973417763831094e-05,300.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0001050261125783,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85894775390625,0.0,0.0,7.75718071963638e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,0.0001050253486027,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,0.0004981798119843,285.8482666015625,294.1499938964844,297.8653259277344,292.1581726074219,298.3565673828125,297.93536376953125,284.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627113515511,1.3197218429183977e-08,0.0010626981966197,-0.0336142964661121,0.0,0.0,0.0,-0.0113552371039986,60.0,13.78622341156006,0.0,-7.699992465859395e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86346435546875,0.0,0.0,9.974670683732256e-05,300.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.0001050392966135,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,7.75815497036092e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,0.0001050385399139,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598022460937,0.0,0.0,0.0004982424434274,285.840087890625,294.1499938964844,297.8451538085937,292.15496826171875,298.35174560546875,297.9150085449219,284.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628446470946,1.321278642052448e-08,0.0010628313757479,-0.0336550250649452,0.0,0.0,0.0,-0.011362955905497,60.0,13.76599407196045,0.0,-7.701921589386984e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,9.976020373869689e-05,300.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,0.0001050534992828,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84735107421875,0.0,0.0,7.759204163448885e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,0.0001050527425832,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,0.0004983099643141,285.8319702148437,294.1499938964844,297.8250427246094,292.1517028808594,298.34674072265625,297.89471435546875,284.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629879543557,1.3229557893623678e-08,0.0010629747994244,-0.0336989015340805,0.0,0.0,0.0,-0.0113712698221206,60.0,13.745945930480955,0.0,-7.704000637431818e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,9.978996240533888e-05,300.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,0.0001050848222803,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,7.761517917970195e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,0.0001050840801326,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,0.000498458801303,285.81591796875,294.1499938964844,297.78497314453125,292.1448974609375,298.3362731933594,297.8542175292969,284.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633042547851,1.3266554965696288e-08,0.0010632909834384,-0.0337956883013248,0.0,0.0,0.0,-0.0113896103575825,60.0,13.706451416015623,0.0,-7.70858719079115e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,9.978996240533888e-05,300.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,0.0001050848222803,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,7.761517917970195e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,0.0001050840801326,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,0.000498458801303,285.81591796875,294.1499938964844,297.78497314453125,292.1448974609375,298.3362731933594,297.8542175292969,284.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633042547851,1.3266554965696288e-08,0.0010632909834384,-0.0337956883013248,0.0,0.0,0.0,-0.0113896103575825,60.0,13.706451416015623,0.0,-7.70858719079115e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,9.982256597140804e-05,300.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,0.0001051191429723,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,7.764052861602977e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,0.0001051184008247,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,0.0004986217827536,285.800048828125,294.1499938964844,297.7451171875,292.1378173828125,298.3252868652344,297.8138732910156,284.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636509396135,1.3307092316949822e-08,0.0010636375518515,-0.0339017324149608,0.0,0.0,0.0,-0.0114097064360976,60.0,13.667672157287598,0.0,-7.713614280646652e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,9.982256597140804e-05,300.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,0.0001051191429723,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,7.764052861602977e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,0.0001051184008247,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,0.0004986217827536,285.800048828125,294.1499938964844,297.7451171875,292.1378173828125,298.3252868652344,297.8138732910156,284.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636509396135,1.3307092316949822e-08,0.0010636375518515,-0.0339017324149608,0.0,0.0,0.0,-0.0114097064360976,60.0,13.667672157287598,0.0,-7.713614280646652e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,9.985831275116652e-05,300.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467956542969,0.0,0.0,0.0001051567669492,299.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,7.766831549815834e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0,0.0001051560393534,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194580078125,0.0,0.0,0.0004988005384802,285.7843933105469,294.1499938964844,297.7055053710937,292.1304626464844,298.3137512207031,297.7737121582031,284.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640311520546,1.3351550087747912e-08,0.0010640177642926,-0.0340180359780788,0.0,0.0,0.0,-0.0114317452535033,60.0,13.629536628723145,0.0,-7.719129513361622e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,9.985831275116652e-05,300.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467956542969,0.0,0.0,0.0001051567669492,299.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,7.766831549815834e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0,0.0001051560393534,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194580078125,0.0,0.0,0.0004988005384802,285.7843933105469,294.1499938964844,297.7055053710937,292.1304626464844,298.3137512207031,297.7737121582031,284.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640311520546,1.3351550087747912e-08,0.0010640177642926,-0.0340180359780788,0.0,0.0,0.0,-0.0114317452535033,60.0,13.629536628723145,0.0,-7.719129513361622e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115539550781,0.0,0.0,9.989671525545418e-05,300.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,0.0001051971921697,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,7.769817602820694e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,0.0001051964718499,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,0.0004989925073459,285.7689514160156,294.1499938964844,297.6661682128906,292.12286376953125,298.3016662597656,297.7337646484375,284.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644395370036,1.3399316323159384e-08,0.0010644261492416,-0.0341429896652698,0.0,0.0,0.0,-0.0114554250612854,60.0,13.592015266418455,0.0,-7.725056860863334e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115539550781,0.0,0.0,9.989671525545418e-05,300.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,0.0001051971921697,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,7.769817602820694e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,0.0001051964718499,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,0.0004989925073459,285.7689514160156,294.1499938964844,297.6661682128906,292.12286376953125,298.3016662597656,297.7337646484375,284.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644395370036,1.3399316323159384e-08,0.0010644261492416,-0.0341429896652698,0.0,0.0,0.0,-0.0114554250612854,60.0,13.592015266418455,0.0,-7.725056860863334e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,9.991678962251171e-05,300.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,0.0001052183288265,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962341308594,0.0,0.0,7.771379023324698e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,0.0001052176157827,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,0.0004990928573533,285.76129150390625,294.1499938964844,297.6466064453125,292.11895751953125,298.2954406738281,297.7138671875,284.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646532755345,1.342429101214293e-08,0.0010646397713571,-0.0342083238065242,0.0,0.0,0.0,-0.011467806994915,60.0,13.573460578918455,0.0,-7.728156958819454e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002624511719,0.0,0.0,9.993743151426317e-05,300.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,0.000105240054836,299.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,7.772984099574387e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.0001052393490681,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,0.0004991960595361,285.7536926269531,294.1499938964844,297.6271057128906,292.114990234375,298.28912353515625,297.69403076171875,284.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648728348314,1.34499700266133e-08,0.0010648593306541,-0.0342754982411861,0.0,0.0,0.0,-0.0114805372431874,60.0,13.555028915405272,0.0,-7.731345874617548e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,9.998150198953226e-05,300.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,0.0001052864463417,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,7.776410348014906e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,0.0001052857478498,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857360839844,0.0,0.0,0.0004994163755327,285.7386474609375,294.1499938964844,297.58837890625,292.10693359375,298.2760314941406,297.6546936035156,284.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653416393324,1.3504800833175068e-08,0.0010653281351551,-0.0344189293682575,0.0,0.0,0.0,-0.0115077188238501,60.0,13.518835067749023,0.0,-7.73815571619707e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,9.998150198953226e-05,300.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,0.0001052864463417,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,7.776410348014906e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,0.0001052857478498,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857360839844,0.0,0.0,0.0004994163755327,285.7386474609375,294.1499938964844,297.58837890625,292.10693359375,298.2760314941406,297.6546936035156,284.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653416393324,1.3504800833175068e-08,0.0010653281351551,-0.0344189293682575,0.0,0.0,0.0,-0.0115077188238501,60.0,13.518835067749023,0.0,-7.73815571619707e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,0.0001000262855086,300.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70574951171875,0.0,0.0,0.0001053335872711,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,7.779892621329054e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,0.0001053329033311,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.774658203125,0.0,0.0,0.0004996401839889,285.72381591796875,294.1499938964844,297.54998779296875,292.09869384765625,298.26251220703125,297.6156005859375,284.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065817894414,1.3560517153621277e-08,0.0010658042738214,-0.0345646776258945,0.0,0.0,0.0,-0.0115353381261229,60.0,13.48299503326416,0.0,-7.745078534071581e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,0.0001000262855086,300.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70574951171875,0.0,0.0,0.0001053335872711,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,7.779892621329054e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,0.0001053329033311,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.774658203125,0.0,0.0,0.0004996401839889,285.72381591796875,294.1499938964844,297.54998779296875,292.09869384765625,298.26251220703125,297.6156005859375,284.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065817894414,1.3560517153621277e-08,0.0010658042738214,-0.0345646776258945,0.0,0.0,0.0,-0.0115353381261229,60.0,13.48299503326416,0.0,-7.745078534071581e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.0001000822740024,300.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,0.0001053925370797,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577209472656,0.0,0.0,7.784246554365382e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,0.0001053918531397,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.763671875,0.0,0.0,0.0004999200464226,285.70916748046875,294.1499938964844,297.513671875,292.0914306640625,298.2485656738281,297.5772705078125,284.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664137080311,1.3630202744252529e-08,0.0010664000874385,-0.0347469635307788,0.0,0.0,0.0,-0.0115698836743831,60.0,13.449125289916992,0.0,-7.753742181648704e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.0001000822740024,300.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,0.0001053925370797,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577209472656,0.0,0.0,7.784246554365382e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,0.0001053918531397,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.763671875,0.0,0.0,0.0004999200464226,285.70916748046875,294.1499938964844,297.513671875,292.0914306640625,298.2485656738281,297.5772705078125,284.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664137080311,1.3630202744252529e-08,0.0010664000874385,-0.0347469635307788,0.0,0.0,0.0,-0.0115698836743831,60.0,13.449125289916992,0.0,-7.753742181648704e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,0.0001001623677439,300.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,0.0001054768727044,299.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,7.790475501678884e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75146484375,0.0,0.0,0.0001054761960403,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,0.000500320282299,285.6947021484375,294.1499938964844,297.4809875488281,292.0862731933594,298.2342529296875,297.5408630371094,284.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672665666788,1.372992741721646e-08,0.0010672528296709,-0.035007819533348,0.0,0.0,0.0,-0.011619322001934,60.0,13.42050552368164,0.0,-7.766148257815075e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,0.0001001623677439,300.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,0.0001054768727044,299.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,7.790475501678884e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75146484375,0.0,0.0,0.0001054761960403,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,0.000500320282299,285.6947021484375,294.1499938964844,297.4809875488281,292.0862731933594,298.2342529296875,297.5408630371094,284.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672665666788,1.372992741721646e-08,0.0010672528296709,-0.035007819533348,0.0,0.0,0.0,-0.011619322001934,60.0,13.42050552368164,0.0,-7.766148257815075e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,0.0001002095305011,300.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807556152344,0.0,0.0,0.0001055265238392,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,7.794142584316432e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460632324219,0.0,0.0,0.0001055258544511,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,0.0005005559069104,285.68756103515625,294.1499938964844,297.4659118652344,292.0844421386719,298.2269592285156,297.5235900878906,284.7433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677690152078,1.3788650221613352e-08,0.0010677551617845,-0.0351614169776439,0.0,0.0,0.0,-0.0116484342142939,60.0,13.408534049987791,0.0,-7.77345761093784e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74517822265625,0.0,0.0,0.0001002599456114,300.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758117675781,0.0,0.0,0.0001055796092259,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,7.798063597874716e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,0.0001055789398378,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,0.0005008078296668,285.68048095703125,294.1499938964844,297.4516296386719,292.0830993652344,298.2196044921875,297.5069580078125,284.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683059226721,1.3851431113209856e-08,0.0010682920692488,-0.0353256314992904,0.0,0.0,0.0,-0.0116795571520924,60.0,13.39798355102539,0.0,-7.781276423202146e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
