time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220020,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,0.0001003673896775,300.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,0.0001056927430909,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,7.806420035194606e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300109863281,0.0,0.0,0.0001056920809787,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,0.0005013446789234,285.6664428710937,294.1499938964844,297.4254455566406,292.081787109375,298.2047424316406,297.4756164550781,284.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694497032091,1.39852360803161e-08,0.0010694357333704,-0.03567561134696,0.0,0.0,0.0,-0.0117458878085017,60.0,13.380574226379396,0.0,-7.797954282295906e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,0.0001003673896775,300.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,0.0001056927430909,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,7.806420035194606e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300109863281,0.0,0.0,0.0001056920809787,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,0.0005013446789234,285.6664428710937,294.1499938964844,297.4254455566406,292.081787109375,298.2047424316406,297.4756164550781,284.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694497032091,1.39852360803161e-08,0.0010694357333704,-0.03567561134696,0.0,0.0,0.0,-0.0117458878085017,60.0,13.380574226379396,0.0,-7.797954282295906e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,0.0001004798177746,300.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,0.0001058111156453,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,7.815162825863808e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,0.0001058104680851,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0005019063828513,285.652587890625,294.1499938964844,297.402099609375,292.08221435546875,298.189697265625,297.4471740722656,284.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706471512094,1.4125245861862368e-08,0.0010706330649554,-0.0360418073832988,0.0,0.0,0.0,-0.0118152974173426,60.0,13.368056297302246,0.0,-7.815424396540038e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,0.0001004798177746,300.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,0.0001058111156453,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,7.815162825863808e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,0.0001058104680851,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0005019063828513,285.652587890625,294.1499938964844,297.402099609375,292.08221435546875,298.189697265625,297.4471740722656,284.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706471512094,1.4125245861862368e-08,0.0010706330649554,-0.0360418073832988,0.0,0.0,0.0,-0.0118152974173426,60.0,13.368056297302246,0.0,-7.815424396540038e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,0.0001005892772809,300.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,0.0001059263740899,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,7.823676423868164e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,0.0001059257338056,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102355957031,0.0,0.0,0.0005024533020332,285.6389465332031,294.1499938964844,297.3814392089844,292.084228515625,298.1745300292969,297.42156982421875,284.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718129342421,1.4261567038431622e-08,0.0010717987315729,-0.0363983400166034,0.0,0.0,0.0,-0.011882877908647,60.0,13.359423637390137,0.0,-7.832452553202529e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,0.0001005892772809,300.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,0.0001059263740899,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,7.823676423868164e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,0.0001059257338056,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102355957031,0.0,0.0,0.0005024533020332,285.6389465332031,294.1499938964844,297.3814392089844,292.084228515625,298.1745300292969,297.42156982421875,284.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718129342421,1.4261567038431622e-08,0.0010717987315729,-0.0363983400166034,0.0,0.0,0.0,-0.011882877908647,60.0,13.359423637390137,0.0,-7.832452553202529e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,0.0001006894744932,300.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.0001060318681993,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,7.831468246877193e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,0.000106031235191,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,0.0005029539461247,285.6255187988281,294.1499938964844,297.3631591796875,292.08770751953125,298.1592712402344,297.398681640625,284.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072879997082,1.4386333013760576e-08,0.0010728655615821,-0.0367246381938457,0.0,0.0,0.0,-0.0119447298347949,60.0,13.353654861450195,0.0,-7.848053940051616e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,0.0001006894744932,300.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.0001060318681993,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,7.831468246877193e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,0.000106031235191,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,0.0005029539461247,285.6255187988281,294.1499938964844,297.3631591796875,292.08770751953125,298.1592712402344,297.398681640625,284.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072879997082,1.4386333013760576e-08,0.0010728655615821,-0.0367246381938457,0.0,0.0,0.0,-0.0119447298347949,60.0,13.353654861450195,0.0,-7.848053940051616e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976623535156,0.0,0.0,0.0001007344035315,300.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,0.0001060791764757,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,7.834962161723524e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,0.0001060785507434,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,0.0005031784530729,285.6188659667969,294.1499938964844,297.3548583984375,292.0899658203125,298.1516418457031,297.3882751464844,284.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733581148087,1.4442283813309588e-08,0.0010733436793088,-0.036870963871479,0.0,0.0,0.0,-0.011972464621067,60.0,13.351635932922363,0.0,-7.855054917627059e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,0.0001007752507575,300.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,0.0001061221919371,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841125488281,0.0,0.0,7.838138844817877e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0001061215662048,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895446777344,0.0,0.0,0.0005033825873397,285.6123046875,294.1499938964844,297.3470458984375,292.092529296875,298.1439819335937,297.3784484863281,284.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737930424511,1.4493148015048972e-08,0.0010737786069512,-0.0370039828121662,0.0,0.0,0.0,-0.0119976801797747,60.0,13.349983215332031,0.0,-7.86142280162494e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,0.0001008449107757,300.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,0.0001061955335899,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739807128906,0.0,0.0,7.843555795261636e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,0.0001061949151335,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793518066406,0.0,0.0,0.0005037306691519,285.5992736816406,294.1499938964844,297.3328552246094,292.0985412597656,298.1286926269531,297.36041259765625,284.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745350737124,1.4579869755948494e-08,0.0010745205217972,-0.0372307747602462,0.0,0.0,0.0,-0.0120406737551093,60.0,13.347445487976074,0.0,-7.872284868426507e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,0.0001008449107757,300.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,0.0001061955335899,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739807128906,0.0,0.0,7.843555795261636e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,0.0001061949151335,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793518066406,0.0,0.0,0.0005037306691519,285.5992736816406,294.1499938964844,297.3328552246094,292.0985412597656,298.1286926269531,297.36041259765625,284.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745350737124,1.4579869755948494e-08,0.0010745205217972,-0.0372307747602462,0.0,0.0,0.0,-0.0120406737551093,60.0,13.347445487976074,0.0,-7.872284868426507e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,0.0001008988547255,300.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,0.0001062523224391,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,7.847751112421975e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,0.0001062517185346,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,0.0005040002870373,285.5864562988281,294.1499938964844,297.3203430175781,292.1056213378906,298.11346435546875,297.34454345703125,284.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751092340797,1.4647016932656244e-08,0.0010750946821644,-0.0374063700437545,0.0,0.0,0.0,-0.0120739610865712,60.0,13.34588623046875,0.0,-7.880700536588847e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,0.0001008988547255,300.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,0.0001062523224391,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,7.847751112421975e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,0.0001062517185346,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,0.0005040002870373,285.5864562988281,294.1499938964844,297.3203430175781,292.1056213378906,298.11346435546875,297.34454345703125,284.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751092340797,1.4647016932656244e-08,0.0010750946821644,-0.0374063700437545,0.0,0.0,0.0,-0.0120739610865712,60.0,13.34588623046875,0.0,-7.880700536588847e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,0.0001009428597171,300.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0001062986484612,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,7.851172995287925e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,0.0001062980445567,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,0.0005042201955802,285.5738525390625,294.1499938964844,297.30926513671875,292.1136169433594,298.0982971191406,297.3305358886719,284.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755774565041,1.4701774908587596e-08,0.0010755627881735,-0.0375495627522468,0.0,0.0,0.0,-0.0121011063456535,60.0,13.345342636108398,0.0,-7.887567221587234e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,0.0001009428597171,300.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0001062986484612,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,7.851172995287925e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,0.0001062980445567,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,0.0005042201955802,285.5738525390625,294.1499938964844,297.30926513671875,292.1136169433594,298.0982971191406,297.3305358886719,284.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755774565041,1.4701774908587596e-08,0.0010755627881735,-0.0375495627522468,0.0,0.0,0.0,-0.0121011063456535,60.0,13.345342636108398,0.0,-7.887567221587234e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,0.0001009858679026,300.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0001063439267454,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,7.854517025407404e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64825439453125,0.0,0.0,0.0001063433373929,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.000504435156472,285.5614624023437,294.1499938964844,297.2994079589844,292.1224060058594,298.0832214355469,297.3181457519531,284.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760350851342,1.4755295651980305e-08,0.0010760203003883,-0.0376895181834697,0.0,0.0,0.0,-0.0121276387944817,60.0,13.346224784851074,0.0,-7.89428113989743e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,0.0001009858679026,300.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0001063439267454,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,7.854517025407404e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64825439453125,0.0,0.0,0.0001063433373929,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.000504435156472,285.5614624023437,294.1499938964844,297.2994079589844,292.1224060058594,298.0832214355469,297.3181457519531,284.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760350851342,1.4755295651980305e-08,0.0010760203003883,-0.0376895181834697,0.0,0.0,0.0,-0.0121276387944817,60.0,13.346224784851074,0.0,-7.89428113989743e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,0.0001010107444017,300.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,0.0001063701129169,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,7.856450974941254e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,0.0001063695235643,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0005045594880357,285.55535888671875,294.1499938964844,297.2948303222656,292.1270446777344,298.0757141113281,297.3125305175781,284.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763002792373,1.4786253998977372e-08,0.0010762854944914,-0.0377704724669456,0.0,0.0,0.0,-0.0121429888531565,60.0,13.34751033782959,0.0,-7.89816567703383e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0001010408886941,300.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,0.0001064018579199,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,7.858796016080305e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,0.0001064012685674,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63970947265625,0.0,0.0,0.0005047101294621,285.5492858886719,294.1499938964844,297.2904663085937,292.1318359375,298.0682373046875,297.30718994140625,284.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766212362796,1.482378575445864e-08,0.0010766064515337,-0.0378686152398586,0.0,0.0,0.0,-0.0121615948155522,60.0,13.34955883026123,0.0,-7.902877285914658e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0001011156928143,300.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,0.0001064806201611,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,7.864613144192845e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,0.0001064800380845,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,0.0005050839390605,285.53729248046875,294.1499938964844,297.2822570800781,292.1418151855469,298.0533752441406,297.29718017578125,284.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774170514196,1.4916926360797333e-08,0.0010774020338431,-0.0381121709942817,0.0,0.0,0.0,-0.0122077642008662,60.0,13.35584545135498,0.0,-7.914574240430738e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0001011156928143,300.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,0.0001064806201611,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,7.864613144192845e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,0.0001064800380845,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,0.0005050839390605,285.53729248046875,294.1499938964844,297.2822570800781,292.1418151855469,298.0533752441406,297.29718017578125,284.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774170514196,1.4916926360797333e-08,0.0010774020338431,-0.0381121709942817,0.0,0.0,0.0,-0.0122077642008662,60.0,13.35584545135498,0.0,-7.914574240430738e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,0.0001011976564768,300.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56414794921875,0.0,0.0,0.0001065669130184,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156005859375,0.0,0.0,7.870986883062869e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,0.0001065663382178,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205444335937,0.0,0.0,0.0005054934881627,285.5255432128906,294.1499938964844,297.2745056152344,292.1521301269531,298.03863525390625,297.2880554199219,284.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782901663333,1.5018981613934557e-08,0.0010782751487568,-0.0383790247142314,0.0,0.0,0.0,-0.0122583592310547,60.0,13.364678382873535,0.0,-7.927401668439418e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,0.0001011976564768,300.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56414794921875,0.0,0.0,0.0001065669130184,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156005859375,0.0,0.0,7.870986883062869e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,0.0001065663382178,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205444335937,0.0,0.0,0.0005054934881627,285.5255432128906,294.1499938964844,297.2745056152344,292.1521301269531,298.03863525390625,297.2880554199219,284.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782901663333,1.5018981613934557e-08,0.0010782751487568,-0.0383790247142314,0.0,0.0,0.0,-0.0122583592310547,60.0,13.364678382873535,0.0,-7.927401668439418e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.0001012702050502,300.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,0.0001066432960215,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,7.876628660596907e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,0.0001066427357727,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,0.0005058560054749,285.51397705078125,294.1499938964844,297.2669677734375,292.1627197265625,298.0240478515625,297.279541015625,284.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790624655783,1.5109312911931738e-08,0.0010790473315864,-0.0386152155697345,0.0,0.0,0.0,-0.0123031390830874,60.0,13.374459266662598,0.0,-7.93876324678422e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.0001012702050502,300.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,0.0001066432960215,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,7.876628660596907e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,0.0001066427357727,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,0.0005058560054749,285.51397705078125,294.1499938964844,297.2669677734375,292.1627197265625,298.0240478515625,297.279541015625,284.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790624655783,1.5109312911931738e-08,0.0010790473315864,-0.0386152155697345,0.0,0.0,0.0,-0.0123031390830874,60.0,13.374459266662598,0.0,-7.93876324678422e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,0.0001013349829008,300.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,0.0001067115081241,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,7.881667261244729e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,0.0001067109478753,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60186767578125,0.0,0.0,0.0005061796982772,285.50262451171875,294.1499938964844,297.2594299316406,292.1733703613281,298.0095520019531,297.2714233398437,284.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797522263601,1.5189970170581546e-08,0.0010797370923683,-0.0388261079788208,0.0,0.0,0.0,-0.0123431244865059,60.0,13.384366035461426,0.0,-7.94891548139276e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,0.0001013349829008,300.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,0.0001067115081241,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,7.881667261244729e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,0.0001067109478753,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60186767578125,0.0,0.0,0.0005061796982772,285.50262451171875,294.1499938964844,297.2594299316406,292.1733703613281,298.0095520019531,297.2714233398437,284.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797522263601,1.5189970170581546e-08,0.0010797370923683,-0.0388261079788208,0.0,0.0,0.0,-0.0123431244865059,60.0,13.384366035461426,0.0,-7.94891548139276e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998840332031,0.0,0.0,0.0001013631772366,300.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,0.0001067411867552,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,7.883859507273883e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,0.0001067406337824,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,0.0005063206190243,285.4970092773437,294.1499938964844,297.2555847167969,292.1787109375,298.0023498535156,297.2674255371094,284.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800521122291,1.5225065652657577e-08,0.001080036861822,-0.0389178693294525,0.0,0.0,0.0,-0.0123605215921998,60.0,13.38914394378662,0.0,-7.953334346666453e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0001013888831948,300.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385131835937,0.0,0.0,0.0001067682533175,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,7.885858212830499e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0001067677076207,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,0.0005064490833319,285.4914855957031,294.1499938964844,297.2516174316406,292.1839904785156,297.9952087402344,297.2633972167969,284.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803255718201,1.5257064944762533e-08,0.0010803103214129,-0.0390015356242656,0.0,0.0,0.0,-0.0123763848096132,60.0,13.393731117248535,0.0,-7.95736525560642e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,0.0001014325971482,300.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,0.0001068142737494,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789489746094,0.0,0.0,7.889257540227845e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,0.0001068137280526,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836486816406,0.0,0.0,0.0005066675366833,285.48052978515625,294.1499938964844,297.24334716796875,292.1944274902344,297.9809265136719,297.2552490234375,284.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807912331074,1.5311462320255487e-08,0.0010807759827002,-0.0391437634825706,0.0,0.0,0.0,-0.0124033540487289,60.0,13.402145385742188,0.0,-7.964219150835562e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,0.0001014325971482,300.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,0.0001068142737494,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789489746094,0.0,0.0,7.889257540227845e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,0.0001068137280526,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836486816406,0.0,0.0,0.0005066675366833,285.48052978515625,294.1499938964844,297.24334716796875,292.1944274902344,297.9809265136719,297.2552490234375,284.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807912331074,1.5311462320255487e-08,0.0010807759827002,-0.0391437634825706,0.0,0.0,0.0,-0.0124033540487289,60.0,13.402145385742188,0.0,-7.964219150835562e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,0.0001014629451674,300.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,0.0001068462224793,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700988769531,0.0,0.0,7.891617133282125e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0001068456840584,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,0.0005068192840553,285.46978759765625,294.1499938964844,297.2343139648437,292.2045288085937,297.9667663574219,297.2467346191406,284.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811140527948,1.53492170085201e-08,0.0010810986859723,-0.0392424724996089,0.0,0.0,0.0,-0.0124220708385109,60.0,13.408997535705566,0.0,-7.968978366079682e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,0.0001014629451674,300.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,0.0001068462224793,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700988769531,0.0,0.0,7.891617133282125e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0001068456840584,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,0.0005068192840553,285.46978759765625,294.1499938964844,297.2343139648437,292.2045288085937,297.9667663574219,297.2467346191406,284.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811140527948,1.53492170085201e-08,0.0010810986859723,-0.0392424724996089,0.0,0.0,0.0,-0.0124220708385109,60.0,13.408997535705566,0.0,-7.968978366079682e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,0.0001014801309793,300.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51385498046875,0.0,0.0,0.0001068643105099,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,7.892952999100089e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,0.000106863779365,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,0.0005069052567705,285.4592590332031,294.1499938964844,297.2242736816406,292.21417236328125,297.95269775390625,297.23760986328125,284.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812967084348,1.5370572370443373e-08,0.0010812813416123,-0.039298303425312,0.0,0.0,0.0,-0.0124326571822166,60.0,13.413997650146484,0.0,-7.971670612505477e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,0.0001014801309793,300.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51385498046875,0.0,0.0,0.0001068643105099,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,7.892952999100089e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,0.000106863779365,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,0.0005069052567705,285.4592590332031,294.1499938964844,297.2242736816406,292.21417236328125,297.95269775390625,297.23760986328125,284.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812967084348,1.5370572370443373e-08,0.0010812813416123,-0.039298303425312,0.0,0.0,0.0,-0.0124326571822166,60.0,13.413997650146484,0.0,-7.971670612505477e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,0.0001014825247693,300.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,0.0001068668207153,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,7.893138536019251e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,0.0001068662968464,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0005069173057563,285.4489440917969,294.1499938964844,297.2130432128906,292.22320556640625,297.93865966796875,297.2276306152344,284.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081321737729,1.5373490924730504e-08,0.0010813063709065,-0.0393059365451335,0.0,0.0,0.0,-0.0124341044574975,60.0,13.416633605957031,0.0,-7.972038673642602e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,0.0001014825247693,300.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,0.0001068668207153,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,7.893138536019251e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,0.0001068662968464,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0005069173057563,285.4489440917969,294.1499938964844,297.2130432128906,292.22320556640625,297.93865966796875,297.2276306152344,284.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081321737729,1.5373490924730504e-08,0.0010813063709065,-0.0393059365451335,0.0,0.0,0.0,-0.0124341044574975,60.0,13.416633605957031,0.0,-7.972038673642602e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55535888671875,0.0,0.0,0.0001014770750771,300.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.0001068610654328,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,7.892714347690344e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0001068605488399,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,0.0005068901227787,285.4438781738281,294.1499938964844,297.2068786621094,292.2274169921875,297.9316711425781,297.22216796875,284.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812630644068,1.5366664385396692e-08,0.0010812476975843,-0.0392880886793136,0.0,0.0,0.0,-0.0124307181686162,60.0,13.416773796081545,0.0,-7.97117749584686e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
