time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222360,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55108642578125,0.0,0.0,0.0001014681911328,300.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.0001068517085514,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,7.892023131716996e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0001068511992343,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,0.0005068458267487,285.4388732910156,294.1499938964844,297.2003173828125,292.2314453125,297.9246826171875,297.2164001464844,284.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811679530888,1.5355567484220956e-08,0.0010811525862663,-0.0392590761184692,0.0,0.0,0.0,-0.0124252159148454,60.0,13.416231155395508,0.0,-7.969778437200149e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,0.0001014400622807,300.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,0.000106822073576,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,7.88983452366665e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.000106821564259,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,0.0005067054298706,285.428955078125,294.1499938964844,297.1859130859375,292.2388000488281,297.9106750488281,297.2041015625,284.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808684164658,1.532045423857653e-08,0.0010808530496433,-0.0391672700643539,0.0,0.0,0.0,-0.0124078132212162,60.0,13.413187980651855,0.0,-7.965352466499098e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,0.0001014400622807,300.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,0.000106822073576,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,7.88983452366665e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.000106821564259,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,0.0005067054298706,285.428955078125,294.1499938964844,297.1859130859375,292.2388000488281,297.9106750488281,297.2041015625,284.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808684164658,1.532045423857653e-08,0.0010808530496433,-0.0391672700643539,0.0,0.0,0.0,-0.0124078132212162,60.0,13.413187980651855,0.0,-7.965352466499098e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342712402344,0.0,0.0,0.0001013932051137,300.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,0.0001067727207555,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,7.886189268901944e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,0.0001067722187144,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.0005064714932814,285.41925048828125,294.1499938964844,297.1695556640625,292.2450866699219,297.8966369628906,297.1901550292969,284.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803685290738,1.5262010322203423e-08,0.0010803532786667,-0.0390144623816013,0.0,0.0,0.0,-0.0123788397759199,60.0,13.406288146972656,0.0,-7.95798840158568e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342712402344,0.0,0.0,0.0001013932051137,300.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,0.0001067727207555,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,7.886189268901944e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,0.0001067722187144,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.0005064714932814,285.41925048828125,294.1499938964844,297.1695556640625,292.2450866699219,297.8966369628906,297.1901550292969,284.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803685290738,1.5262010322203423e-08,0.0010803532786667,-0.0390144623816013,0.0,0.0,0.0,-0.0123788397759199,60.0,13.406288146972656,0.0,-7.95798840158568e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,0.000101328434539,300.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,0.0001067045013769,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,7.881150668254122e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,0.0001067040066118,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,0.0005061480333097,285.4097900390625,294.1499938964844,297.1510009765625,292.25018310546875,297.88250732421875,297.17437744140625,284.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796779533848,1.5181244705786412e-08,0.0010796628193929,-0.038803294301033,0.0,0.0,0.0,-0.0123388012871146,60.0,13.395378112792969,0.0,-7.947816982323276e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,0.000101328434539,300.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,0.0001067045013769,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,7.881150668254122e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,0.0001067040066118,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,0.0005061480333097,285.4097900390625,294.1499938964844,297.1510009765625,292.25018310546875,297.88250732421875,297.17437744140625,284.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796779533848,1.5181244705786412e-08,0.0010796628193929,-0.038803294301033,0.0,0.0,0.0,-0.0123388012871146,60.0,13.395378112792969,0.0,-7.947816982323276e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,0.0001012447610264,300.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.0001066163822542,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.511474609375,0.0,0.0,7.874642324168235e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,0.0001066158947651,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0005057302187196,285.4005126953125,294.1499938964844,297.1300048828125,292.2539367675781,297.8682861328125,297.1566162109375,284.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787859791889,1.507693170310631e-08,0.0010787709616124,-0.0385305508971214,0.0,0.0,0.0,-0.012287089601159,60.0,13.380043983459473,0.0,-7.934689705280108e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,0.0001012447610264,300.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.0001066163822542,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.511474609375,0.0,0.0,7.874642324168235e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,0.0001066158947651,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0005057302187196,285.4005126953125,294.1499938964844,297.1300048828125,292.2539367675781,297.8682861328125,297.1566162109375,284.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787859791889,1.507693170310631e-08,0.0010787709616124,-0.0385305508971214,0.0,0.0,0.0,-0.012287089601159,60.0,13.380043983459473,0.0,-7.934689705280108e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,0.0001011939821182,300.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,0.0001065629039658,299.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,7.870692206779495e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,0.0001065624164766,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,0.000505476607941,285.3959655761719,294.1499938964844,297.1184997558594,292.2552490234375,297.861083984375,297.1466979980469,284.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782445315271,1.5013627674420604e-08,0.0010782295139506,-0.0383650213479995,0.0,0.0,0.0,-0.0122557058930397,60.0,13.3701810836792,0.0,-7.926728073925916e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,0.0001011392960208,300.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,0.0001065053147613,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,7.866438681958243e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068359375,0.0,0.0,0.0001065048345481,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,0.0005052035558037,285.3914794921875,294.1499938964844,297.1063232421875,292.25616455078125,297.8538513183594,297.1362609863281,285.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776610579341,1.49454635334223e-08,0.0010776461567729,-0.0381867885589599,0.0,0.0,0.0,-0.0122219119220972,60.0,13.359249114990234,0.0,-7.91816034961812e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,0.0001010174528346,300.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,0.0001063769959728,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,7.85696174716577e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,0.0001063765230355,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,0.0005045949947088,285.3825988769531,294.1499938964844,297.0797424316406,292.2567443847656,297.8392639160156,297.1139831542969,285.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763633763417,1.4793588576367256e-08,0.0010763484751805,-0.0377896539866924,0.0,0.0,0.0,-0.0121466256678104,60.0,13.334370613098145,0.0,-7.899086540419378e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,0.0001010174528346,300.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,0.0001063769959728,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,7.85696174716577e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,0.0001063765230355,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,0.0005045949947088,285.3825988769531,294.1499938964844,297.0797424316406,292.2567443847656,297.8392639160156,297.1139831542969,285.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763633763417,1.4793588576367256e-08,0.0010763484751805,-0.0377896539866924,0.0,0.0,0.0,-0.0121466256678104,60.0,13.334370613098145,0.0,-7.899086540419378e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0,0.0001009424668154,300.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,0.0001062980300048,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,7.851128611946478e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,0.0001062975570675,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,0.0005042205448262,285.37811279296875,294.1499938964844,297.064697265625,292.25634765625,297.83154296875,297.1010437011719,285.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755638359114,1.470012822579747e-08,0.0010755491675809,-0.0375452563166618,0.0,0.0,0.0,-0.0121002933010458,60.0,13.318495750427246,0.0,-7.887360453651129e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,0.0001008720937534,300.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,0.0001062239098246,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,7.845654909033328e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0001062234441633,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,0.0005038690287619,285.3739624023437,294.1499938964844,297.04998779296875,292.2555236816406,297.82440185546875,297.0888671875,285.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748138884082,1.4612410836889468e-08,0.001074799336493,-0.037315871566534,0.0,0.0,0.0,-0.0120568079873919,60.0,13.30349063873291,0.0,-7.876362673187033e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,0.0001007118989946,300.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393615722656,0.0,0.0,0.0001060552094713,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,7.833194104023278e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,0.000106054751086,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,0.000503068906255,285.3655090332031,294.1499938964844,297.01641845703125,292.2529296875,297.8092041015625,297.0606994628906,285.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731065412983,1.4412748328140882e-08,0.0010730921057984,-0.0367937199771404,0.0,0.0,0.0,-0.0119578279554843,60.0,13.267606735229492,0.0,-7.851358674315635e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,0.0001007118989946,300.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393615722656,0.0,0.0,0.0001060552094713,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,7.833194104023278e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,0.000106054751086,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,0.000503068906255,285.3655090332031,294.1499938964844,297.01641845703125,292.2529296875,297.8092041015625,297.0606994628906,285.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731065412983,1.4412748328140882e-08,0.0010730921057984,-0.0367937199771404,0.0,0.0,0.0,-0.0119578279554843,60.0,13.267606735229492,0.0,-7.851358674315635e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,0.000100546698377,300.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,0.0001058812340488,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,7.82034476287663e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,0.0001058807829394,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,0.0005022438126616,285.3572998046875,294.1499938964844,296.97869873046875,292.24957275390625,297.7936096191406,297.029052734375,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071345875971,1.4206852583242837e-08,0.0010713316733017,-0.0362552404403686,0.0,0.0,0.0,-0.0118557568639516,60.0,13.228374481201172,0.0,-7.825615710999045e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,0.000100546698377,300.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,0.0001058812340488,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,7.82034476287663e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,0.0001058807829394,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,0.0005022438126616,285.3572998046875,294.1499938964844,296.97869873046875,292.24957275390625,297.7936096191406,297.029052734375,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071345875971,1.4206852583242837e-08,0.0010713316733017,-0.0362552404403686,0.0,0.0,0.0,-0.0118557568639516,60.0,13.228374481201172,0.0,-7.825615710999045e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,0.000100461555121,300.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,0.0001057915724231,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,7.8137221862562e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.0,0.0001057911213138,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,0.0005018186056986,285.353271484375,294.1499938964844,296.9583435058594,292.24761962890625,297.7855834960937,297.011474609375,285.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704384185373,1.4100741907441261e-08,0.0010704243322834,-0.0359777174890041,0.0,0.0,0.0,-0.0118031539022922,60.0,13.207473754882812,0.0,-7.812364799519855e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,0.000100375546026,300.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0001057009940268,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,7.80703267082572e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,0.0001057005501934,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0005013890331611,285.3493347167969,294.1499938964844,296.93707275390625,292.2454528808594,297.77740478515625,296.9931030273437,285.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695215314626,1.3993548542146073e-08,0.001069507561624,-0.0356973521411418,0.0,0.0,0.0,-0.0117500126361846,60.0,13.186095237731934,0.0,-7.79899096414738e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,0.0001002013523248,300.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194641113281,0.0,0.0,0.0001055175453075,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,7.793483382556587e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,0.00010551710875,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,0.0005005190032534,285.3415222167969,294.1499938964844,296.891845703125,292.2406005859375,297.7608337402344,296.9548034667969,285.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676652891561,1.3776449314661932e-08,0.0010676515521481,-0.035129502415657,0.0,0.0,0.0,-0.0116423889994621,60.0,13.142341613769531,0.0,-7.771938470568784e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,0.0001002013523248,300.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194641113281,0.0,0.0,0.0001055175453075,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,7.793483382556587e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,0.00010551710875,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,0.0005005190032534,285.3415222167969,294.1499938964844,296.891845703125,292.2406005859375,297.7608337402344,296.9548034667969,285.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676652891561,1.3776449314661932e-08,0.0010676515521481,-0.035129502415657,0.0,0.0,0.0,-0.0116423889994621,60.0,13.142341613769531,0.0,-7.771938470568784e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45831298828125,0.0,0.0,0.0001000218180706,300.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,0.0001053284795489,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,7.779518637107685e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,0.0001053280429914,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,0.000499622314237,285.3338928222656,294.1499938964844,296.84326171875,292.2350158691406,297.74365234375,296.9129333496094,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657518869265,1.3552694078100558e-08,0.0010657383827492,-0.0345442108809948,0.0,0.0,0.0,-0.0115314647555351,60.0,13.096224784851074,0.0,-7.744106511609061e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45831298828125,0.0,0.0,0.0001000218180706,300.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,0.0001053284795489,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,7.779518637107685e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,0.0001053280429914,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,0.000499622314237,285.3338928222656,294.1499938964844,296.84326171875,292.2350158691406,297.74365234375,296.9129333496094,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657518869265,1.3552694078100558e-08,0.0010657383827492,-0.0345442108809948,0.0,0.0,0.0,-0.0115314647555351,60.0,13.096224784851074,0.0,-7.744106511609061e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,9.98384493868798e-05,300.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,0.0001051353683578,299.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,7.765256304992363e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0001051349463523,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0004987064166925,285.3265075683594,294.1499938964844,296.7916564941406,292.2287292480469,297.7258605957031,296.86785888671875,285.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063797622919,1.3324167547068557e-08,0.0010637843515723,-0.0339464023709297,0.0,0.0,0.0,-0.011418174020946,60.0,13.048134803771973,0.0,-7.715731697999217e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,9.98384493868798e-05,300.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,0.0001051353683578,299.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,7.765256304992363e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0001051349463523,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0004987064166925,285.3265075683594,294.1499938964844,296.7916564941406,292.2287292480469,297.7258605957031,296.86785888671875,285.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063797622919,1.3324167547068557e-08,0.0010637843515723,-0.0339464023709297,0.0,0.0,0.0,-0.011418174020946,60.0,13.048134803771973,0.0,-7.715731697999217e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,9.965190838556735e-05,300.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007263183594,0.0,0.0,0.0001049389320542,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390563964844,0.0,0.0,7.75074731791392e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,0.0001049385100486,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,0.000497774744872,285.3193054199219,294.1499938964844,296.7372436523437,292.22174072265625,297.7073669433594,296.81982421875,285.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618097148835,1.3091694839317825e-08,0.0010617965599521,-0.0333382338285446,0.0,0.0,0.0,-0.0113029284402728,60.0,12.998244285583496,0.0,-7.686921321692355e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,9.965190838556735e-05,300.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007263183594,0.0,0.0,0.0001049389320542,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390563964844,0.0,0.0,7.75074731791392e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,0.0001049385100486,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,0.000497774744872,285.3193054199219,294.1499938964844,296.7372436523437,292.22174072265625,297.7073669433594,296.81982421875,285.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618097148835,1.3091694839317825e-08,0.0010617965599521,-0.0333382338285446,0.0,0.0,0.0,-0.0113029284402728,60.0,12.998244285583496,0.0,-7.686921321692355e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,9.955741552403195e-05,300.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,0.0001048394187819,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,7.743397145532072e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386291503906,0.0,0.0,0.0001048389967763,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,0.0004973027971573,285.3157958984375,294.1499938964844,296.7090759277344,292.218017578125,297.6977844238281,296.79449462890625,285.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608026059344,1.2973930374471364e-08,0.0010607895674183,-0.0330301374197006,0.0,0.0,0.0,-0.0112445475533604,60.0,12.972477912902832,0.0,-7.672346669096441e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382019042969,0.0,0.0,9.946257341653109e-05,300.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,0.0001047395344357,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,7.736020052107051e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353942871094,0.0,0.0,0.0001047391269821,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43621826171875,0.0,0.0,0.0004968291032128,285.3123474121094,294.1499938964844,296.6803283691406,292.2141418457031,297.6880187988281,296.7685852050781,285.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597916552796,1.2855734254912932e-08,0.0010597788495942,-0.0327209010720253,0.0,0.0,0.0,-0.0111859524622559,60.0,12.946402549743652,0.0,-7.657732936650063e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,9.92721106740646e-05,300.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,0.0001045389653882,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,7.721206202404574e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.0,0.0,0.0001045385579345,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0004958778154104,285.3055419921875,294.1499938964844,296.6211853027344,292.2059020996094,297.6681213378906,296.7157287597656,285.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577620705589,1.2618373901318593e-08,0.0010577493812888,-0.0320998728275299,0.0,0.0,0.0,-0.0110682835802435,60.0,12.893604278564451,0.0,-7.628427312056375e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,9.92721106740646e-05,300.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,0.0001045389653882,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,7.721206202404574e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.0,0.0,0.0001045385579345,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0004958778154104,285.3055419921875,294.1499938964844,296.6211853027344,292.2059020996094,297.6681213378906,296.7157287597656,285.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577620705589,1.2618373901318593e-08,0.0010577493812888,-0.0320998728275299,0.0,0.0,0.0,-0.0110682835802435,60.0,12.893604278564451,0.0,-7.628427312056375e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,9.9156990472693e-05,300.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,0.0001044177333824,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224853515625,0.0,0.0,7.712251681368798e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,0.0001044173259288,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,0.0004953027819283,285.30157470703125,294.1499938964844,296.584716796875,292.20068359375,297.6557312011719,296.6826477050781,285.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565351694822,1.2474908217541273e-08,0.0010565227130427,-0.031724490225315,0.0,0.0,0.0,-0.0109971612691879,60.0,12.86100959777832,0.0,-7.610741903363305e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,9.908023639582098e-05,300.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831481933594,0.0,0.0,0.0001043368974933,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,7.706281030550599e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.0001043364973156,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,0.0004949194262735,285.2989196777344,294.1499938964844,296.56005859375,292.19708251953125,297.6474609375,296.6605834960937,285.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557171190157,1.2379248737204309e-08,0.0010557047789916,-0.0314741879701614,0.0,0.0,0.0,-0.0109497401863336,60.0,12.839279174804688,0.0,-7.598961104804405e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,9.888792556012048e-05,300.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,0.0001041343712131,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,7.691323116887361e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,0.0001041339783114,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,0.0004939588834531,285.2925109863281,294.1499938964844,296.49725341796875,292.1877136230469,297.62603759765625,296.6034851074219,285.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536677436903,1.2139588001502945e-08,0.0010536555200815,-0.0308470651507377,0.0,0.0,0.0,-0.0108309304341673,60.0,12.78374481201172,0.0,-7.569485660496866e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,9.888792556012048e-05,300.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,0.0001041343712131,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,7.691323116887361e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,0.0001041339783114,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,0.0004939588834531,285.2925109863281,294.1499938964844,296.49725341796875,292.1877136230469,297.62603759765625,296.6034851074219,285.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536677436903,1.2139588001502945e-08,0.0010536555200815,-0.0308470651507377,0.0,0.0,0.0,-0.0108309304341673,60.0,12.78374481201172,0.0,-7.569485660496866e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132080078125,0.0,0.0,9.869573841569944e-05,300.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,0.0001039319831761,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,7.676375389564782e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105224609375,0.0,0.0,0.0001039315975503,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41131591796875,0.0,0.0,0.000492998980917,285.2861633300781,294.1499938964844,296.4330444335937,292.1778259277344,297.60430908203125,296.5455627441406,285.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619532518,1.1900087137917126e-08,0.0010516076581552,-0.0302203241735696,0.0,0.0,0.0,-0.0107121998444199,60.0,12.727481842041016,0.0,-7.540086954804792e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132080078125,0.0,0.0,9.869573841569944e-05,300.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,0.0001039319831761,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,7.676375389564782e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105224609375,0.0,0.0,0.0001039315975503,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41131591796875,0.0,0.0,0.000492998980917,285.2861633300781,294.1499938964844,296.4330444335937,292.1778259277344,297.60430908203125,296.5455627441406,285.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619532518,1.1900087137917126e-08,0.0010516076581552,-0.0302203241735696,0.0,0.0,0.0,-0.0107121998444199,60.0,12.727481842041016,0.0,-7.540086954804792e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
