time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224700,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,9.859991405392066e-05,300.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.00010383107292,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,7.668921170989051e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40753173828125,0.0,0.0,0.0001038306800182,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,0.000492520397529,285.2830810546875,294.1499938964844,296.4005126953125,292.1726989746094,297.5931701660156,296.51593017578125,285.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050598337315,1.1780664443961086e-08,0.0010505865793675,-0.0299077983945608,0.0,0.0,0.0,-0.0106529965996742,60.0,12.698912620544434,0.0,-7.525449774448134e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,9.850434435065836e-05,300.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,0.0001037304318742,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,7.661488052690402e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,0.0001037300462485,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,0.0004920430365018,285.280029296875,294.1499938964844,296.3677062988281,292.1674499511719,297.5818176269531,296.4858703613281,285.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495799360796,1.1661571264198756e-08,0.0010495681781321,-0.0295961275696754,0.0,0.0,0.0,-0.0105939572677016,60.0,12.67013168334961,0.0,-7.510866595339395e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,9.831428178586066e-05,300.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611755371094,0.0,0.0,0.0001035302775562,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,7.646704762009904e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,0.0001035298992064,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,0.00049109372776,285.2740173339844,294.1499938964844,296.301513671875,292.1566772460937,297.5586242675781,296.42486572265625,285.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475543094798,1.1424713619589966e-08,0.0010475429007783,-0.0289762374013662,0.0,0.0,0.0,-0.0104765370488166,60.0,12.612046241760254,0.0,-7.481904873429812e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,9.831428178586066e-05,300.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611755371094,0.0,0.0,0.0001035302775562,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,7.646704762009904e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,0.0001035298992064,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,0.00049109372776,285.2740173339844,294.1499938964844,296.301513671875,292.1566772460937,297.5586242675781,296.42486572265625,285.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475543094798,1.1424713619589966e-08,0.0010475429007783,-0.0289762374013662,0.0,0.0,0.0,-0.0104765370488166,60.0,12.612046241760254,0.0,-7.481904873429812e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,9.812611097004265e-05,300.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0001033321095746,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,7.632068445673212e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,0.0001033317385008,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938293457031,0.0,0.0,0.0004901538486592,285.2682189941406,294.1499938964844,296.2347412109375,292.1455078125,297.53466796875,296.3627624511719,285.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.119021142415022e-08,0.0010455377632752,-0.0283624771982431,0.0,0.0,0.0,-0.0103602847084403,60.0,12.553382873535156,0.0,-7.453286343661605e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,9.812611097004265e-05,300.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0001033321095746,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,7.632068445673212e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,0.0001033317385008,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938293457031,0.0,0.0,0.0004901538486592,285.2682189941406,294.1499938964844,296.2347412109375,292.1455078125,297.53466796875,296.3627624511719,285.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.119021142415022e-08,0.0010455377632752,-0.0283624771982431,0.0,0.0,0.0,-0.0103602847084403,60.0,12.553382873535156,0.0,-7.453286343661605e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,9.794030484044924e-05,300.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,0.0001031364372465,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,7.617616938659921e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,0.0001031360734486,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38824462890625,0.0,0.0,0.0004892258439213,285.2626037597656,294.1499938964844,296.1676330566406,292.134033203125,297.50994873046875,296.29986572265625,285.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435688309371,1.0958662421955978e-08,0.0010435578878968,-0.0277564153075218,0.0,0.0,0.0,-0.0102454964071512,60.0,12.494318008422852,0.0,-7.425082060308341e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,9.794030484044924e-05,300.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,0.0001031364372465,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,7.617616938659921e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,0.0001031360734486,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38824462890625,0.0,0.0,0.0004892258439213,285.2626037597656,294.1499938964844,296.1676330566406,292.134033203125,297.50994873046875,296.29986572265625,285.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435688309371,1.0958662421955978e-08,0.0010435578878968,-0.0277564153075218,0.0,0.0,0.0,-0.0102454964071512,60.0,12.494318008422852,0.0,-7.425082060308341e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,9.7757249022834e-05,300.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,0.0001029436680255,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,7.603378617204726e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,0.0001029433042276,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,0.0004883115179836,285.25714111328125,294.1499938964844,296.1005249023437,292.1222839355469,297.4844970703125,296.23651123046875,285.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416180593892,1.0730542676640198e-08,0.0010416072327643,-0.0271593015640974,0.0,0.0,0.0,-0.0101324077695608,60.0,12.435035705566406,0.0,-7.397347445703417e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,9.7757249022834e-05,300.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,0.0001029436680255,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,7.603378617204726e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,0.0001029433042276,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,0.0004883115179836,285.25714111328125,294.1499938964844,296.1005249023437,292.1222839355469,297.4844970703125,296.23651123046875,285.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416180593892,1.0730542676640198e-08,0.0010416072327643,-0.0271593015640974,0.0,0.0,0.0,-0.0101324077695608,60.0,12.435035705566406,0.0,-7.397347445703417e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,9.766693983692676e-05,300.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0001028485567076,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,7.596353680128232e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,0.0001028482001856,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.380126953125,0.0,0.0,0.0004878604668192,285.2544860839844,294.1499938964844,296.0670471191406,292.1163330078125,297.4714660644531,296.2047424316406,285.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406555375084,1.0617998036366316e-08,0.0010406449437141,-0.0268647000193595,0.0,0.0,0.0,-0.0100766150280833,60.0,12.405363082885742,0.0,-7.38368370889475e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37921142578125,0.0,0.0,9.757740917848424e-05,300.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,0.0001027542821248,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.374267578125,0.0,0.0,7.589390588691458e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,0.0001027539256028,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,0.0004874132864642,285.2518920898437,294.1499938964844,296.0336303710937,292.1103515625,297.4582824707031,296.1729736328125,285.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397013975307,1.0506431280532524e-08,0.0010396909201517,-0.0265726521611213,0.0,0.0,0.0,-0.0100213065743446,60.0,12.375704765319824,0.0,-7.370150711949466e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,9.740090172272176e-05,300.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,0.0001025683959596,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,7.575661584269255e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,0.0001025680467137,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722839355469,0.0,0.0,0.000486531673232,285.2467956542969,294.1499938964844,295.96728515625,292.0982971191406,297.4313659667969,296.1094665527344,285.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378203587606,1.028646856582327e-08,0.0010378101142123,-0.0259968340396881,0.0,0.0,0.0,-0.0099122617393732,60.0,12.316458702087402,0.0,-7.343506069901198e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,9.740090172272176e-05,300.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,0.0001025683959596,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,7.575661584269255e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,0.0001025680467137,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722839355469,0.0,0.0,0.000486531673232,285.2467956542969,294.1499938964844,295.96728515625,292.0982971191406,297.4313659667969,296.1094665527344,285.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378203587606,1.028646856582327e-08,0.0010378101142123,-0.0259968340396881,0.0,0.0,0.0,-0.0099122617393732,60.0,12.316458702087402,0.0,-7.343506069901198e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705139160156,0.0,0.0,9.72828347585164e-05,300.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,0.0001024440643959,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,7.566478598164394e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,0.00010244371515,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,0.0004859419714193,285.243408203125,294.1499938964844,295.9225769042969,292.0900573730469,297.4126892089844,296.06646728515625,285.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365621419623,1.0139339146064684e-08,0.0010365520138293,-0.0256116650998592,0.0,0.0,0.0,-0.009839323349297,60.0,12.276322364807127,0.0,-7.325710527084085e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,9.722770482767372e-05,300.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,0.0001023860022542,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,7.562190148746595e-05,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,0.0001023856602841,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,0.0004856666200794,285.2418518066406,294.1499938964844,295.9017028808594,292.086181640625,297.4037780761719,296.0462951660156,285.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035974593833,1.0070634104408782e-08,0.0010359645821154,-0.0254318006336689,0.0,0.0,0.0,-0.0098052630200982,60.0,12.257472038269045,0.0,-7.317408545759464e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,9.705746924737468e-05,300.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,0.0001022067299345,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,7.548948633484542e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,0.0001022063879645,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,0.0004848163225688,285.2370910644531,294.1499938964844,295.8371887207031,292.0740966796875,297.37554931640625,295.9836730957031,285.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341603774577,9.858487359792887e-09,0.0010341504821553,-0.0248763971030712,0.0,0.0,0.0,-0.0097000934183597,60.0,12.198872566223145,0.0,-7.29180200664814e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,9.705746924737468e-05,300.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,0.0001022067299345,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,7.548948633484542e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,0.0001022063879645,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,0.0004848163225688,285.2370910644531,294.1499938964844,295.8371887207031,292.0740966796875,297.37554931640625,295.9836730957031,285.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341603774577,9.858487359792887e-09,0.0010341504821553,-0.0248763971030712,0.0,0.0,0.0,-0.0097000934183597,60.0,12.198872566223145,0.0,-7.29180200664814e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,9.688994032330812e-05,300.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,0.0001020303097902,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,7.535918848589063e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,0.0001020299750962,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.357421875,0.0,0.0,0.0004839795874431,285.2325134277344,294.1499938964844,295.7740173339844,292.06207275390625,297.3466491699219,295.9219055175781,285.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323750320822,9.649721910420794e-09,0.0010323653696104,-0.0243298225104808,0.0,0.0,0.0,-0.009596599265933,60.0,12.140774726867676,0.0,-7.266647372716761e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,9.688994032330812e-05,300.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,0.0001020303097902,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,7.535918848589063e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,0.0001020299750962,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.357421875,0.0,0.0,0.0004839795874431,285.2325134277344,294.1499938964844,295.7740173339844,292.06207275390625,297.3466491699219,295.9219055175781,285.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323750320822,9.649721910420794e-09,0.0010323653696104,-0.0243298225104808,0.0,0.0,0.0,-0.009596599265933,60.0,12.140774726867676,0.0,-7.266647372716761e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,9.680713264970108e-05,300.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207397460937,0.0,0.0,0.0001019431001623,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,7.529477443313226e-05,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543701171875,0.0,0.0,0.0001019427654682,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,0.0004835659638047,285.2303161621094,294.1499938964844,295.7430114746094,292.05615234375,297.3320007324219,295.8914489746094,285.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314926039427,9.546526236192676e-09,0.0010314830578863,-0.0240596365183591,0.0,0.0,0.0,-0.0095454407855868,60.0,12.111964225769045,0.0,-7.254229217323882e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543701171875,0.0,0.0,9.672496526036412e-05,300.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,0.0001018565744743,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,7.523086969740689e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,0.0001018562470562,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3527526855469,0.0,0.0,0.0004831555997952,285.2281188964844,294.1499938964844,295.71246337890625,292.0502624511719,297.3171691894531,295.8612670898437,285.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306169278919,9.444137027969646e-09,0.0010306074982509,-0.0237915553152561,0.0,0.0,0.0,-0.0094946827739477,60.0,12.083332061767578,0.0,-7.241918353884105e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,9.656231850385666e-05,300.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,0.0001016852911561,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,7.510435534641147e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,0.000101684963738,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,0.0004823431954719,285.223876953125,294.1499938964844,295.6528015136719,292.0387268066406,297.28717041015625,295.8019104003906,285.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288835037499,9.24144938352356e-09,0.0010288743069395,-0.0232608541846275,0.0,0.0,0.0,-0.0093942014500498,60.0,12.026598930358888,0.0,-7.21757871247064e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,9.656231850385666e-05,300.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,0.0001016852911561,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,7.510435534641147e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,0.000101684963738,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,0.0004823431954719,285.223876953125,294.1499938964844,295.6528015136719,292.0387268066406,297.28717041015625,295.8019104003906,285.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288835037499,9.24144938352356e-09,0.0010288743069395,-0.0232608541846275,0.0,0.0,0.0,-0.0093942014500498,60.0,12.026598930358888,0.0,-7.21757871247064e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,9.640183270676062e-05,300.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,0.0001015162852127,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,7.497952901758254e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3430480957031,0.0,0.0,0.0001015159577946,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0004815416177734,285.2198181152344,294.1499938964844,295.5953063964844,292.02752685546875,297.2567138671875,295.7441101074219,285.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027173246257,9.041457360581262e-09,0.0010271641658619,-0.0227371901273727,0.0,0.0,0.0,-0.0092950565740466,60.0,11.970792770385742,0.0,-7.193603579480623e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,9.640183270676062e-05,300.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,0.0001015162852127,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,7.497952901758254e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3430480957031,0.0,0.0,0.0001015159577946,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0004815416177734,285.2198181152344,294.1499938964844,295.5953063964844,292.02752685546875,297.2567138671875,295.7441101074219,285.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027173246257,9.041457360581262e-09,0.0010271641658619,-0.0227371901273727,0.0,0.0,0.0,-0.0092950565740466,60.0,11.970792770385742,0.0,-7.193603579480623e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,9.62435660767369e-05,300.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.0001013496148516,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,7.485642709070817e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,0.0001013492947095,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,0.0004807511286344,285.2159118652344,294.1499938964844,295.540283203125,292.0167541503906,297.2257995605469,295.6882019042969,285.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254866210743,8.844232013416331e-09,0.0010254777735099,-0.0222207531332969,0.0,0.0,0.0,-0.0091972835361957,60.0,11.91607666015625,0.0,-7.169998639255938e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,9.62435660767369e-05,300.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.0001013496148516,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,7.485642709070817e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,0.0001013492947095,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,0.0004807511286344,285.2159118652344,294.1499938964844,295.540283203125,292.0167541503906,297.2257995605469,295.6882019042969,285.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254866210743,8.844232013416331e-09,0.0010254777735099,-0.0222207531332969,0.0,0.0,0.0,-0.0091972835361957,60.0,11.91607666015625,0.0,-7.169998639255938e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,9.608755499357358e-05,300.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,0.0001011853237287,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,7.473508594557643e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.0001011850108625,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,0.0004799719026777,285.2121887207031,294.1499938964844,295.4879455566406,292.00653076171875,297.1944885253906,295.6346130371094,285.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238240938633,8.649822191841851e-09,0.0010238153627142,-0.0217116717249155,0.0,0.0,0.0,-0.0091009065508842,60.0,11.862714767456056,0.0,-7.146768865595733e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,9.608755499357358e-05,300.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,0.0001011853237287,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,7.473508594557643e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.0001011850108625,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,0.0004799719026777,285.2121887207031,294.1499938964844,295.4879455566406,292.00653076171875,297.1944885253906,295.6346130371094,285.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238240938633,8.649822191841851e-09,0.0010238153627142,-0.0217116717249155,0.0,0.0,0.0,-0.0091009065508842,60.0,11.862714767456056,0.0,-7.146768865595733e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,9.601074998499826e-05,300.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,0.0001011044369079,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,7.467534305760637e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,0.0001011041313176,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,0.0004795882850885,285.2103881835937,294.1499938964844,295.462890625,292.0016784667969,297.1786804199219,295.60894775390625,285.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230056941509,8.554112973513384e-09,0.0010229970794171,-0.0214610416442155,0.0,0.0,0.0,-0.0090534593909978,60.0,11.836766242980955,0.0,-7.135346891118388e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,9.593451250111684e-05,300.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,0.0001010241539916,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,7.461605127900839e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305358886719,0.0,0.0,0.0001010238484013,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,0.0004792075196746,285.2086486816406,294.1499938964844,295.4385986328125,291.9969482421875,297.162841796875,295.5837097167969,285.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221934644505,8.459109857028581e-09,0.001022184966132,-0.0212122574448585,0.0,0.0,0.0,-0.0090063642710447,60.0,11.811112403869627,0.0,-7.124017287196693e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,9.578307071933524e-05,300.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0001008646650006,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,7.449825352523476e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,0.0001008643666864,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,0.0004784510820172,285.2052001953125,294.1499938964844,295.3925170898437,291.98809814453125,297.131103515625,295.5341796875,285.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205790167674,8.270386153697018e-09,0.0010205707512795,-0.0207180343568325,0.0,0.0,0.0,-0.0089128036051988,60.0,11.760446548461914,0.0,-7.101539267750925e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,9.578307071933524e-05,300.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0001008646650006,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,7.449825352523476e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,0.0001008643666864,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,0.0004784510820172,285.2052001953125,294.1499938964844,295.3925170898437,291.98809814453125,297.131103515625,295.5341796875,285.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205790167674,8.270386153697018e-09,0.0010205707512795,-0.0207180343568325,0.0,0.0,0.0,-0.0089128036051988,60.0,11.760446548461914,0.0,-7.101539267750925e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.0,0.0,9.56695803324692e-05,300.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,0.0001007451501209,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,7.440998160745949e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,0.0001007448518066,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,0.0004778842267114,285.20269775390625,294.1499938964844,295.35986328125,291.98193359375,297.1068725585937,295.4984741210937,285.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193700436502,8.128960615749747e-09,0.001019362010993,-0.0203476641327142,0.0,0.0,0.0,-0.0088426945731043,60.0,11.723247528076172,0.0,-7.084717168481802e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,9.563384810462594e-05,300.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,0.0001007075261441,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,7.43821874493733e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,0.0001007072278298,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,0.0004777057620231,285.201904296875,294.1499938964844,295.3500061035156,291.9801025390625,297.0992431640625,295.4872131347656,285.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189888998866,8.08443534339176e-09,0.001018980750814,-0.0202310588210821,0.0,0.0,0.0,-0.0088206194341182,60.0,11.71150016784668,0.0,-7.079425756728598e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,9.54857241595164e-05,300.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,0.0001005515368888,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,7.426697993651032e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,0.0001005512458505,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,0.0004769659426528,285.19873046875,294.1499938964844,295.31134033203125,291.97296142578125,297.0672912597656,295.44293212890625,285.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174103081226,7.8998549923881e-09,0.0010174023918807,-0.0197476595640182,0.0,0.0,0.0,-0.0087291151285171,60.0,11.664305686950684,-0.0,-7.057509066044076e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,9.54857241595164e-05,300.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,0.0001005515368888,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,7.426697993651032e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,0.0001005512458505,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,0.0004769659426528,285.19873046875,294.1499938964844,295.31134033203125,291.97296142578125,297.0672912597656,295.44293212890625,285.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174103081226,7.8998549923881e-09,0.0010174023918807,-0.0197476595640182,0.0,0.0,0.0,-0.0087291151285171,60.0,11.664305686950684,-0.0,-7.057509066044076e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,9.53383423620835e-05,300.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,0.0001003963261609,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,7.415233994834125e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0001003960351226,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0004762297903653,285.1957092285156,294.1499938964844,295.2765808105469,291.9667358398437,297.0353698730469,295.4017028808594,285.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158395161852,7.71619124151357e-09,0.0010158318327739,-0.0192666426301002,0.0,0.0,0.0,-0.0086380643770098,60.0,11.618932723999023,-0.0,-7.035735194449444e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
