time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227040,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,9.53383423620835e-05,300.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,0.0001003963261609,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,7.415233994834125e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0001003960351226,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0004762297903653,285.1957092285156,294.1499938964844,295.2765808105469,291.9667358398437,297.0353698730469,295.4017028808594,285.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158395161852,7.71619124151357e-09,0.0010158318327739,-0.0192666426301002,0.0,0.0,0.0,-0.0086380643770098,60.0,11.618932723999023,-0.0,-7.035735194449444e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,9.5264840638265e-05,300.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0001003189245238,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,7.4095165473409e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,0.0001003186334855,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,0.0004758626455441,285.1942443847656,294.1499938964844,295.26055908203125,291.9639587402344,297.0194396972656,295.38262939453125,285.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150579037144,7.624598730160415e-09,0.0010150502203032,-0.0190267581492662,0.0,0.0,0.0,-0.0085926661267876,60.0,11.597108840942385,-0.0,-7.024888759588066e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,9.519150626147166e-05,300.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823791503906,0.0,0.0,0.0001002416975097,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,7.403812924167141e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,0.0001002414064714,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,0.0004754963738378,285.1928405761719,294.1499938964844,295.24542236328125,291.9613647460937,297.0035400390625,295.3642883300781,285.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014276407659,7.533217605271147e-09,0.0010142688406631,-0.0187874231487512,0.0,0.0,0.0,-0.0085473647341132,60.0,11.575684547424316,-0.0,-7.01407572023527e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,9.504561603534968e-05,300.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,0.0001000880583887,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,7.392465340672061e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0001000877746264,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,0.0004747677012346,285.1900634765625,294.1499938964844,295.2176208496094,291.956787109375,296.9717712402344,295.3292541503906,285.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127198183909,7.351418140899568e-09,0.0010127124842256,-0.0183112677186727,0.0,0.0,0.0,-0.0084572304040193,60.0,11.533658981323242,-0.0,-6.992589618448619e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,9.504561603534968e-05,300.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,0.0001000880583887,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,7.392465340672061e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0001000877746264,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,0.0004747677012346,285.1900634765625,294.1499938964844,295.2176208496094,291.956787109375,296.9717712402344,295.3292541503906,285.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127198183909,7.351418140899568e-09,0.0010127124842256,-0.0183112677186727,0.0,0.0,0.0,-0.0084572304040193,60.0,11.533658981323242,-0.0,-6.992589618448619e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,9.490078082308172e-05,300.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,9.993553248932584e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,7.38119997549802e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,9.993525600293653e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,0.000474044267321,285.1874694824219,294.1499938964844,295.1929626464844,291.95294189453125,296.9402160644531,295.29742431640625,285.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111765004694,7.170934956945985e-09,0.0010111692827194,-0.0178385451436042,0.0,0.0,0.0,-0.0083677573129534,60.0,11.493382453918455,-0.0,-6.97129109994421e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,9.490078082308172e-05,300.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,9.993553248932584e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,7.38119997549802e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,9.993525600293653e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,0.000474044267321,285.1874694824219,294.1499938964844,295.1929626464844,291.95294189453125,296.9402160644531,295.29742431640625,285.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111765004694,7.170934956945985e-09,0.0010111692827194,-0.0178385451436042,0.0,0.0,0.0,-0.0083677573129534,60.0,11.493382453918455,-0.0,-6.97129109994421e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,9.475672413827851e-05,300.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,9.978382877307013e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,7.36999572836794e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,9.97835595626384e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,0.0004733247624244,285.1849670410156,294.1499938964844,295.171142578125,291.9497985839844,296.90887451171875,295.2684936523437,285.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096413316205,6.991425660629602e-09,0.0010096343467012,-0.0173683632165193,0.0,0.0,0.0,-0.0082787666469812,60.0,11.454675674438477,-0.0,-6.950138953243369e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,9.475672413827851e-05,300.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,9.978382877307013e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,7.36999572836794e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,9.97835595626384e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,0.0004733247624244,285.1849670410156,294.1499938964844,295.171142578125,291.9497985839844,296.90887451171875,295.2684936523437,285.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096413316205,6.991425660629602e-09,0.0010096343467012,-0.0173683632165193,0.0,0.0,0.0,-0.0082787666469812,60.0,11.454675674438477,-0.0,-6.950138953243369e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,9.4613540568389e-05,300.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,9.96330418274738e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,7.358858420047909e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,9.963277261704206e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.0004726095648948,285.1826171875,294.1499938964844,295.15191650390625,291.947265625,296.8777770996094,295.24237060546875,285.3688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081154759973,6.812998609717624e-09,0.0010081086074933,-0.0169010031968355,0.0,0.0,0.0,-0.0081903133541345,60.0,11.41742992401123,-0.0,-6.929147389200807e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,9.4613540568389e-05,300.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,9.96330418274738e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,7.358858420047909e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,9.963277261704206e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.0004726095648948,285.1826171875,294.1499938964844,295.15191650390625,291.947265625,296.8777770996094,295.24237060546875,285.3688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081154759973,6.812998609717624e-09,0.0010081086074933,-0.0169010031968355,0.0,0.0,0.0,-0.0081903133541345,60.0,11.41742992401123,-0.0,-6.929147389200807e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,9.454222163185476e-05,300.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,9.95579393929802e-05,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,7.353311229962856e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,9.955767018254846e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,0.0004722533631138,285.1815185546875,294.1499938964844,295.1432189941406,291.9462280273437,296.8623962402344,295.2305908203125,285.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073570301756,6.724131473845318e-09,0.0010073502780869,-0.0166682265698909,0.0,0.0,0.0,-0.0081462655216455,60.0,11.399457931518556,-0.0,-6.91870312152787e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,9.447115007787944e-05,300.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,9.948309161700308e-05,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,7.347782957367599e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,9.948282968252896e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,0.0004718983836937,285.180419921875,294.1499938964844,295.13507080078125,291.9453430175781,296.8470764160156,295.2193908691406,285.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065996320918,6.63556898317097e-09,0.0010065929964184,-0.0164362452924251,0.0,0.0,0.0,-0.008102361112833,60.0,11.381784439086914,-0.0,-6.908303618047287e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,9.4329850981012e-05,300.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.933429828379305e-05,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,7.336793350987136e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,9.933402907336132e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,0.000471192644909,285.1783447265625,294.1499938964844,295.1203308105469,291.94390869140625,296.8166198730469,295.1982116699219,285.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050922865048,6.4594969373388275e-09,0.0010050858836621,-0.0159750338643789,0.0,0.0,0.0,-0.0080150673165917,60.0,11.347034454345703,-0.0,-6.887650982889681e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,9.4329850981012e-05,300.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.933429828379305e-05,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,7.336793350987136e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,9.933402907336132e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,0.000471192644909,285.1783447265625,294.1499938964844,295.1203308105469,291.94390869140625,296.8166198730469,295.1982116699219,285.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050922865048,6.4594969373388275e-09,0.0010050858836621,-0.0159750338643789,0.0,0.0,0.0,-0.0080150673165917,60.0,11.347034454345703,-0.0,-6.887650982889681e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,9.421203867532312e-05,300.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.921022137859836e-05,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,7.327629282372072e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,9.920996672008188e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,0.0004706041654571,285.1766967773437,294.1499938964844,295.109375,291.94305419921875,296.7913513183594,295.18231201171875,285.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038372129201,6.312685929543704e-09,0.0010038309264928,-0.0155904628336429,0.0,0.0,0.0,-0.0079422891139984,60.0,11.31882667541504,-0.0,-6.87045371705608e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919311523437,0.0,0.0,9.418969420948996e-05,300.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,9.918669820763172e-05,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,7.325891783693805e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,9.91864362731576e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,0.0004704925813712,285.1763610839844,294.1499938964844,295.107421875,291.94293212890625,296.7865600585937,295.1792907714844,285.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035986779257,6.284845088799784e-09,0.0010035923914983,-0.0155175328254699,0.0,0.0,0.0,-0.0079284841194748,60.0,11.313453674316406,-0.0,-6.867195168069884e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,9.405055607203394e-05,300.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,9.904017497319728e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,7.315069524338469e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,9.903992031468078e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,0.0004697976110037,285.1745300292969,294.1499938964844,295.0961303710937,291.9423217773437,296.7568359375,295.16241455078125,285.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021160123869,6.111468220382221e-09,0.0010021098423749,-0.0150633612647652,0.0,0.0,0.0,-0.0078425342217087,60.0,11.2809419631958,-0.0,-6.846918410019498e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,9.405055607203394e-05,300.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,9.904017497319728e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,7.315069524338469e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,9.903992031468078e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,0.0004697976110037,285.1745300292969,294.1499938964844,295.0961303710937,291.9423217773437,296.7568359375,295.16241455078125,285.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021160123869,6.111468220382221e-09,0.0010021098423749,-0.0150633612647652,0.0,0.0,0.0,-0.0078425342217087,60.0,11.2809419631958,-0.0,-6.846918410019498e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,9.391255298396572e-05,300.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,9.889484499581158e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,7.304336031666026e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,9.889459033729509e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,0.000469108344987,285.1728210449219,294.1499938964844,295.0862121582031,291.9420471191406,296.7275390625,295.1473388671875,285.4121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006454540416,5.93950755245487e-09,0.0010006394004449,-0.014612890779972,0.0,0.0,0.0,-0.0077572860755026,60.0,11.249360084533691,-0.0,-6.826837761764183e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,9.391255298396572e-05,300.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,9.889484499581158e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,7.304336031666026e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,9.889459033729509e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,0.000469108344987,285.1728210449219,294.1499938964844,295.0862121582031,291.9420471191406,296.7275390625,295.1473388671875,285.4121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006454540416,5.93950755245487e-09,0.0010006394004449,-0.014612890779972,0.0,0.0,0.0,-0.0077572860755026,60.0,11.249360084533691,-0.0,-6.826837761764183e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,9.38413868425414e-05,300.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,9.881990263238548e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,7.298800483113155e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,9.8819647973869e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,0.0004687528708018,285.1719970703125,294.1499938964844,295.0816650390625,291.9420166015625,296.71295166015625,295.1402893066406,285.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850827822229121e-09,0.0009998810710385,-0.0143805816769599,0.0,0.0,0.0,-0.0077133229933679,60.0,11.233521461486816,-0.0,-6.81649297007425e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,9.377342212246732e-05,300.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.0,0.0,9.874832176137716e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,7.293513772310689e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,9.874807437881827e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,0.0004684134037233,285.1711730957031,294.1499938964844,295.07733154296875,291.9420471191406,296.69842529296875,295.1335754394531,285.4207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991627885028,5.766132460394147e-09,0.0009991569677367,-0.0141587071120738,0.0,0.0,0.0,-0.007671337109059,60.0,11.217981338500977,-0.0,-6.8066206893036e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,9.363800199935211e-05,300.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.860571299213916e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,7.282981096068397e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,9.860547288553788e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,0.0004677370015997,285.1696472167969,294.1499938964844,295.0693359375,291.94219970703125,296.66973876953125,295.1212158203125,285.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977195877581,5.59738788652453e-09,0.0009977139998227,-0.0137166446074843,0.0,0.0,0.0,-0.0075876829214394,60.0,11.187676429748535,-0.0,-6.786973472117097e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,9.363800199935211e-05,300.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.860571299213916e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,7.282981096068397e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,9.860547288553788e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,0.0004677370015997,285.1696472167969,294.1499938964844,295.0693359375,291.94219970703125,296.66973876953125,295.1212158203125,285.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977195877581,5.59738788652453e-09,0.0009977139998227,-0.0137166446074843,0.0,0.0,0.0,-0.0075876829214394,60.0,11.187676429748535,-0.0,-6.786973472117097e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,9.350398613605648e-05,300.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,9.846458851825446e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,7.272556831594557e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,9.84643484116532e-05,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,0.000467067642603,285.168212890625,294.1499938964844,295.0619201660156,291.9425048828125,296.6414489746094,295.11016845703125,285.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962915210053,5.4303970209446115e-09,0.0009962860494852,-0.0132791679352521,0.0,0.0,0.0,-0.0075048981234431,60.0,11.158125877380373,-0.0,-6.767557181319718e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,9.350398613605648e-05,300.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,9.846458851825446e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,7.272556831594557e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,9.84643484116532e-05,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,0.000467067642603,285.168212890625,294.1499938964844,295.0619201660156,291.9425048828125,296.6414489746094,295.11016845703125,285.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962915210053,5.4303970209446115e-09,0.0009962860494852,-0.0132791679352521,0.0,0.0,0.0,-0.0075048981234431,60.0,11.158125877380373,-0.0,-6.767557181319718e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,9.337141091236845e-05,300.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,9.832497016759588e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,7.262245344463736e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,9.832473006099464e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,0.0004664054431486,285.1669311523437,294.1499938964844,295.0548400878906,291.9428405761719,296.61358642578125,295.1002197265625,285.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948785882443,5.265192726255918e-09,0.0009948733495548,-0.0128463646396994,0.0,0.0,0.0,-0.0074229990132153,60.0,11.129084587097168,-0.0,-6.748376790710608e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,9.337141091236845e-05,300.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,9.832497016759588e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,7.262245344463736e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,9.832473006099464e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,0.0004664054431486,285.1669311523437,294.1499938964844,295.0548400878906,291.9428405761719,296.61358642578125,295.1002197265625,285.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948785882443,5.265192726255918e-09,0.0009948733495548,-0.0128463646396994,0.0,0.0,0.0,-0.0074229990132153,60.0,11.129084587097168,-0.0,-6.748376790710608e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,9.32403199840337e-05,300.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,9.8186923423782e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,7.25204954505898e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,9.818669059313834e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,0.0004657506942749,285.165771484375,294.1499938964844,295.0478515625,291.9431457519531,296.5861511230469,295.0911560058594,285.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934817207977,5.101850053534918e-09,0.0009934765985235,-0.0124184321612119,0.0,0.0,0.0,-0.0073420228436589,60.0,11.100409507751465,-0.0,-6.72943940571713e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,9.32403199840337e-05,300.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,9.8186923423782e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,7.25204954505898e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,9.818669059313834e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,0.0004657506942749,285.165771484375,294.1499938964844,295.0478515625,291.9431457519531,296.5861511230469,295.0911560058594,285.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934817207977,5.101850053534918e-09,0.0009934765985235,-0.0124184321612119,0.0,0.0,0.0,-0.0073420228436589,60.0,11.100409507751465,-0.0,-6.72943940571713e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,9.31753165787086e-05,300.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,9.811846393859014e-05,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,7.246992754517123e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,9.811823110794649e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,0.0004654259828384,285.16522216796875,294.1499938964844,295.0443115234375,291.9432983398437,296.5726013183594,295.0868835449219,285.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927889332175,5.0208441848553775e-09,0.0009927839273586,-0.0122062060981988,0.0,0.0,0.0,-0.0073018646799027,60.0,11.086181640625,-0.0,-6.720057399434154e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,9.311074973084033e-05,300.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,9.80504701146856e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,7.241970888571814e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,9.805023728404194e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,0.0004651034832932,285.16473388671875,294.1499938964844,295.04071044921875,291.9433898925781,296.55914306640625,295.082763671875,285.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921008022502,4.940388098617632e-09,0.0009920959128066,-0.0119954198598861,0.0,0.0,0.0,-0.0072619789279997,60.0,11.071989059448242,-0.0,-6.710745736882019e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,9.298287477577104e-05,300.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,9.79158139671199e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,7.232024654513225e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.791558113647623e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,0.0004644647997338,285.1637878417969,294.1499938964844,295.0331115722656,291.9434509277344,296.5325012207031,295.0747985839844,285.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907381609082,4.781051998747898e-09,0.00099073338788,-0.0115779703482985,0.0,0.0,0.0,-0.007182989269495,60.0,11.043658256530762,-0.0,-6.692323495371967e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,9.298287477577104e-05,300.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,9.79158139671199e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,7.232024654513225e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.791558113647623e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,0.0004644647997338,285.1637878417969,294.1499938964844,295.0331115722656,291.9434509277344,296.5325012207031,295.0747985839844,285.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907381609082,4.781051998747898e-09,0.00099073338788,-0.0115779703482985,0.0,0.0,0.0,-0.007182989269495,60.0,11.043658256530762,-0.0,-6.692323495371967e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,9.286664862884209e-05,300.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.77934105321765e-05,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,7.222985004773363e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,9.779318497749044e-05,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,0.0004638842656277,285.1630249023437,294.1499938964844,295.02557373046875,291.9433288574219,296.50836181640625,295.06768798828125,285.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894995018839,4.636224293363966e-09,0.0009894949616864,-0.0111985281109809,0.0,0.0,0.0,-0.0071111917495727,60.0,11.01761531829834,-0.0,-6.675600872085853e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,9.285662963520736e-05,300.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,9.778286039363592e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,7.222205022117123e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,9.778263483894988e-05,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.0004638342070393,285.1629638671875,294.1499938964844,295.0248718261719,291.9432983398437,296.5062866210937,295.06707763671875,285.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893927490338,4.623737837050612e-09,0.0009893880924209,-0.0111658126115798,0.0,0.0,0.0,-0.0071050017140805,60.0,11.015342712402344,-0.0,-6.67415989141773e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.273214527638628e-05,300.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,9.76517694653012e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,7.212522905319929e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,9.765154391061516e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0004632124328054,285.16229248046875,294.1499938964844,295.0157165527344,291.9428405761719,296.4803771972656,295.0594482421875,285.4883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880661964416,4.468621028763664e-09,0.0009880617726594,-0.010759406723082,0.0,0.0,0.0,-0.0070281033404171,60.0,10.986900329589844,-0.0,-6.656274820215914e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.273214527638628e-05,300.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,9.76517694653012e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,7.212522905319929e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,9.765154391061516e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0004632124328054,285.16229248046875,294.1499938964844,295.0157165527344,291.9428405761719,296.4803771972656,295.0594482421875,285.4883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880661964416,4.468621028763664e-09,0.0009880617726594,-0.010759406723082,0.0,0.0,0.0,-0.0070281033404171,60.0,10.986900329589844,-0.0,-6.656274820215914e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
