time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229380,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,9.260946535505354e-05,300.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.752257756190374e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,7.202980486908928e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,9.75223520072177e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,0.000462599680759,285.1617126464844,294.1499938964844,295.00537109375,291.9420166015625,296.454833984375,295.0516662597656,285.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867588523775,4.315754864592236e-09,0.0009867545450106,-0.0103588923811912,0.0,0.0,0.0,-0.0069523206911981,60.0,10.958221435546877,-0.0,-6.638671834480192e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,9.260946535505354e-05,300.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.752257756190374e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,7.202980486908928e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,9.75223520072177e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,0.000462599680759,285.1617126464844,294.1499938964844,295.00537109375,291.9420166015625,296.454833984375,295.0516662597656,285.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867588523775,4.315754864592236e-09,0.0009867545450106,-0.0103588923811912,0.0,0.0,0.0,-0.0069523206911981,60.0,10.958221435546877,-0.0,-6.638671834480192e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,9.25491622183472e-05,300.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,9.745907300384717e-05,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,7.198290404630825e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,9.745885472511873e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,0.0004622985143214,285.1614685058594,294.1499938964844,294.9996643066406,291.9414367675781,296.4422302246094,295.047607421875,285.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861163562163,4.240620299356124e-09,0.0009861120488494,-0.010162035934627,0.0,0.0,0.0,-0.0069150733761489,60.0,10.943671226501465,-0.0,-6.630028792642406e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,9.248933201888576e-05,300.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,9.739606321090832e-05,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,7.193636702140793e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,9.73958449321799e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,0.0004619996470864,285.1612854003906,294.1499938964844,294.9935913085937,291.94073486328125,296.4296569824219,295.0434875488281,285.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985478865914,4.166064826449656e-09,0.0009854746749624,-0.0099666938185691,0.0,0.0,0.0,-0.0068781138397753,60.0,10.929040908813477,-0.0,-6.621457515620932e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,9.237058839062227e-05,300.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,9.727101860335095e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,7.184400601545349e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,9.727080032462254e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,0.0004614065401256,285.1609191894531,294.1499938964844,294.9801330566406,291.9389343261719,296.4046630859375,295.0350036621094,285.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842131985351,4.0181014071549725e-09,0.0009842092404142,-0.0095790168270468,0.0,0.0,0.0,-0.0068047610111534,60.0,10.89957332611084,-0.0,-6.604464175552496e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,9.237058839062227e-05,300.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,9.727101860335095e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,7.184400601545349e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,9.727080032462254e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,0.0004614065401256,285.1609191894531,294.1499938964844,294.9801330566406,291.9389343261719,296.4046630859375,295.0350036621094,285.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842131985351,4.0181014071549725e-09,0.0009842092404142,-0.0095790168270468,0.0,0.0,0.0,-0.0068047610111534,60.0,10.89957332611084,-0.0,-6.604464175552496e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,9.225393296219409e-05,300.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,9.71481713349931e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,7.175327482400462e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,9.714796033222228e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,0.0004608238814398,285.1606750488281,294.1499938964844,294.9647521972656,291.9365539550781,296.3798522949219,295.0259704589844,285.5213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829701157286,3.872744791522109e-09,0.000982966274023,-0.0091981636360287,0.0,0.0,0.0,-0.0067327013239264,60.0,10.869392395019531,-0.0,-6.587790579715147e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,9.225393296219409e-05,300.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,9.71481713349931e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,7.175327482400462e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,9.714796033222228e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,0.0004608238814398,285.1606750488281,294.1499938964844,294.9647521972656,291.9365539550781,296.3798522949219,295.0259704589844,285.5213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829701157286,3.872744791522109e-09,0.000982966274023,-0.0091981636360287,0.0,0.0,0.0,-0.0067327013239264,60.0,10.869392395019531,-0.0,-6.587790579715147e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,9.213922021444888e-05,300.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,9.70273686107248e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,7.166404975578189e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,9.7027157607954e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,0.0004602509143296,285.1605529785156,294.1499938964844,294.9471740722656,291.9334716796875,296.3551940917969,295.01629638671875,285.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817476384341,3.729807573904509e-09,0.0009817439131438,-0.0088236471638083,0.0,0.0,0.0,-0.0066618407145142,60.0,10.838482856750488,-0.0,-6.57141541182682e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,9.213922021444888e-05,300.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,9.70273686107248e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,7.166404975578189e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,9.7027157607954e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,0.0004602509143296,285.1605529785156,294.1499938964844,294.9471740722656,291.9334716796875,296.3551940917969,295.01629638671875,285.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817476384341,3.729807573904509e-09,0.0009817439131438,-0.0088236471638083,0.0,0.0,0.0,-0.0066618407145142,60.0,10.838482856750488,-0.0,-6.57141541182682e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,9.202652290696278e-05,300.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,9.690869046607986e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,7.157639629440382e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,9.690848673926666e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,0.0004596880462486,285.1604919433594,294.1499938964844,294.9271545410156,291.9296875,296.33062744140625,295.0058288574219,285.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805466979742,3.589383679170055e-09,0.0009805430890992,-0.0084557104855775,0.0,0.0,0.0,-0.0065922262147068,60.0,10.806699752807615,-0.0,-6.555348619485812e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,9.202652290696278e-05,300.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,9.690869046607986e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,7.157639629440382e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,9.690848673926666e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,0.0004596880462486,285.1604919433594,294.1499938964844,294.9271545410156,291.9296875,296.33062744140625,295.0058288574219,285.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805466979742,3.589383679170055e-09,0.0009805430890992,-0.0084557104855775,0.0,0.0,0.0,-0.0065922262147068,60.0,10.806699752807615,-0.0,-6.555348619485812e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,9.19711819733493e-05,300.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,9.685041004559024e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,7.153335172915831e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,9.685020631877704e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567138671875,0.0,0.0,0.0004594115889631,285.1605224609375,294.1499938964844,294.9161682128906,291.9274597167969,296.318359375,295.0001525878906,285.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799574036151,3.520421953950858e-09,0.0009799539111554,-0.0082750171422958,0.0,0.0,0.0,-0.0065580415539443,60.0,10.79030704498291,-0.0,-6.547465147832554e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,9.191621938953176e-05,300.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,9.679252980276942e-05,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,7.149060547817498e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,9.679232607595624e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,0.0004591370816342,285.1605529785156,294.1499938964844,294.90447998046875,291.925048828125,296.3060913085937,294.9942932128906,285.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793718345463,3.4519387348552755e-09,0.0009793683420866,-0.0080955773591995,0.0,0.0,0.0,-0.0065240915864706,60.0,10.773725509643556,-0.0,-6.539640651226365e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,9.18074365472421e-05,300.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.66779698501341e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,7.140598609112203e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,9.667777339927852e-05,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.0004585937422234,285.1606750488281,294.1499938964844,294.8788452148437,291.9195251464844,296.28155517578125,294.9820861816406,285.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782118722796,3.3163869428420867e-09,0.0009782084962353,-0.0077404016628861,0.0,0.0,0.0,-0.0064568892121315,60.0,10.740034103393556,-0.0,-6.524167872612452e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,9.18074365472421e-05,300.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.66779698501341e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,7.140598609112203e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,9.667777339927852e-05,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.0004585937422234,285.1606750488281,294.1499938964844,294.8788452148437,291.9195251464844,296.28155517578125,294.9820861816406,285.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782118722796,3.3163869428420867e-09,0.0009782084962353,-0.0077404016628861,0.0,0.0,0.0,-0.0064568892121315,60.0,10.740034103393556,-0.0,-6.524167872612452e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,9.17007855605334e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,9.656565816840156e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,7.132304017432034e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,9.6565461717546e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.0004580610548146,285.1609191894531,294.1499938964844,294.8500061035156,291.9129943847656,296.2569580078125,294.9684753417969,285.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183497021552739e-09,0.0009770722826942,-0.0073921978473663,0.0,0.0,0.0,-0.0063910102471709,60.0,10.704641342163086,-0.0,-6.509016969857839e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,9.17007855605334e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,9.656565816840156e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,7.132304017432034e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,9.6565461717546e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.0004580610548146,285.1609191894531,294.1499938964844,294.8500061035156,291.9129943847656,296.2569580078125,294.9684753417969,285.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183497021552739e-09,0.0009770722826942,-0.0073921978473663,0.0,0.0,0.0,-0.0063910102471709,60.0,10.704641342163086,-0.0,-6.509016969857839e-08,0.0,281.3244934082031,283.678466796875,294.320556640625,295.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.432724353824384e-21,2.716362176912192e-21,2.716362176912192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
