time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687905311584472,0.4073930978775024,0.3671879768371582,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851231932640076,0.3179534077644348,0.3016588091850281,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.793585479259491,0.2265628576278686,0.1594868898391723,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335678577423096,0.2639571130275726,0.2511689066886902,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617907881736755,0.1307095736265182,0.5960476398468018,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883329927921295,1.0,1.0,0.7132201790809631,1.0,-2.011180639266968,0.951406955718994,1.0597736835479736,0.4894729554653168,0.9921773672103882,0.9921773672103882,0.0,76.4649887084961,52.0,52095.72265625,0.0,723.6641235351562,1.0,279.3431091308594,283.6533203125,299.8008117675781,303.1513977050781,293.1499938964844,293.1499938964844,280.04998779296875,32432.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530364990234375,1.0,0.0,0.0,3.765115261077881,3.765139818191528,9.459100738240522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4404296875,0.0,1637.5133056640625,1895.4371337890625,0.0,2051.7783203125,0.928504467010498,1.0,0.0,3.0,1.0,0.0
17666280,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687905311584472,0.4073930978775024,0.3671879768371582,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851231932640076,0.3179534077644348,0.3016588091850281,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.793585479259491,0.2265628576278686,0.1594868898391723,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335678577423096,0.2639571130275726,0.2511689066886902,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617907881736755,0.1307095736265182,0.5960476398468018,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883329927921295,1.0,1.0,0.7132201790809631,1.0,-2.011180639266968,0.951406955718994,1.0597736835479736,0.4894729554653168,0.9921773672103882,0.9921773672103882,0.0,76.4649887084961,52.0,52095.72265625,0.0,723.6641235351562,1.0,279.3431091308594,283.6533203125,299.8008117675781,303.1513977050781,293.1499938964844,293.1499938964844,280.04998779296875,32432.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530364990234375,1.0,0.0,0.0,3.765115261077881,3.765139818191528,9.459100738240522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4404296875,0.0,1637.5133056640625,1895.4371337890625,0.0,2051.7783203125,0.928504467010498,1.0,0.0,3.0,1.0,0.0
17666340,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946841597557068,0.4054739475250244,0.3655237555503845,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178112745285034,0.3203170895576477,0.3037554621696472,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199372887611389,0.227344661951065,0.1599145680665969,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601876497268677,0.2648561596870422,0.2518598139286041,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840508580207825,0.1307891905307769,0.5952081084251404,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806208074092865,1.0,1.0,0.7137758135795593,1.0,-2.0120396614074707,0.9515902400016784,1.060449481010437,0.4895092844963074,0.8644289374351501,0.8644289374351501,0.0,67.77864837646484,40.0,52689.703125,0.0,694.6039428710938,1.0,279.0566711425781,283.50103759765625,299.8843994140625,303.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,39609.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615742087364197,1.0,0.0,0.0,3.650132894515991,3.6501576900482178,8.890182243703748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.25,0.0,1560.3275146484375,1895.4371337890625,0.0,2126.39453125,0.9079825282096864,1.0,0.0,3.0,1.0,0.0
17666400,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946841597557068,0.4054739475250244,0.3655237555503845,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178112745285034,0.3203170895576477,0.3037554621696472,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199372887611389,0.227344661951065,0.1599145680665969,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601876497268677,0.2648561596870422,0.2518598139286041,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840508580207825,0.1307891905307769,0.5952081084251404,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806208074092865,1.0,1.0,0.7137758135795593,1.0,-2.0120396614074707,0.9515902400016784,1.060449481010437,0.4895092844963074,0.8644289374351501,0.8644289374351501,0.0,67.77864837646484,40.0,52689.703125,0.0,694.6039428710938,1.0,279.0566711425781,283.50103759765625,299.8843994140625,303.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,39609.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615742087364197,1.0,0.0,0.0,3.650132894515991,3.6501576900482178,8.890182243703748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.25,0.0,1560.3275146484375,1895.4371337890625,0.0,2126.39453125,0.9079825282096864,1.0,0.0,3.0,1.0,0.0
17666460,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.4087391495704651,0.3374353051185608,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.956812858581543,0.3232998549938202,0.3060397207736969,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8474227786064148,0.2285832911729812,0.1604293137788772,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8912820816040039,0.2661978900432586,0.2526542246341705,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7090237736701965,0.1311243325471878,0.5946844220161438,284.9966125488281,284.95001220703125,302.02069091796875,296.9017333984375,299.514892578125,297.2630920410156,284.9983825683594,1.0,0.3706941902637481,1.0,1.0,0.7142946124076843,1.0,-1.9944528341293333,0.944089651107788,1.0503631830215454,0.4787003397941589,0.9642257690429688,0.9642257690429688,0.0,59.46518707275391,43.0,51682.0546875,0.0,648.23388671875,1.0,279.3427734375,283.6259765625,299.8693542480469,303.20623779296875,293.1499938964844,293.1499938964844,280.04998779296875,33699.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511926889419556,1.0,0.0,0.0,3.76300311088562,3.763027906417847,9.448490914110153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.75390625,0.0,1644.813720703125,1895.4371337890625,0.0,2035.7783203125,0.9286893606185912,1.0,0.0,3.0,1.0,0.0
17666520,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.4087391495704651,0.3374353051185608,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.956812858581543,0.3232998549938202,0.3060397207736969,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8474227786064148,0.2285832911729812,0.1604293137788772,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8912820816040039,0.2661978900432586,0.2526542246341705,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7090237736701965,0.1311243325471878,0.5946844220161438,284.9966125488281,284.95001220703125,302.02069091796875,296.9017333984375,299.514892578125,297.2630920410156,284.9983825683594,1.0,0.3706941902637481,1.0,1.0,0.7142946124076843,1.0,-1.9944528341293333,0.944089651107788,1.0503631830215454,0.4787003397941589,0.9642257690429688,0.9642257690429688,0.0,59.46518707275391,43.0,51682.0546875,0.0,648.23388671875,1.0,279.3427734375,283.6259765625,299.8693542480469,303.20623779296875,293.1499938964844,293.1499938964844,280.04998779296875,33699.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511926889419556,1.0,0.0,0.0,3.76300311088562,3.763027906417847,9.448490914110153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.75390625,0.0,1644.813720703125,1895.4371337890625,0.0,2035.7783203125,0.9286893606185912,1.0,0.0,3.0,1.0,0.0
17666580,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9990000128746032,0.4145349562168121,0.323676198720932,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9728221893310548,0.3256467878818512,0.3083609044551849,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8599677681922913,0.229349598288536,0.1610096246004104,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9052447080612184,0.2670668363571167,0.253538429737091,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7192788124084473,0.1314228177070617,0.5958223342895508,284.85894775390625,284.95001220703125,302.0892028808594,296.9408874511719,299.5491943359375,297.26617431640625,284.86572265625,1.0,0.364163190126419,1.0,1.0,0.7148134112358093,1.0,-1.963786244392395,0.9271586537361144,1.0366275310516355,0.4756511449813843,0.832765519618988,0.832765519618988,0.0,56.2342529296875,61.0,51617.859375,0.0,620.3087768554688,1.0,279.0574645996094,283.5022277832031,299.9459228515625,303.3517150878906,293.1499938964844,293.1499938964844,280.3500061035156,41563.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565541863441467,1.0,0.0,0.0,3.571739196777344,3.571763277053833,8.512414524375345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.97119140625,0.0,1488.5665283203125,1895.4371337890625,0.0,2082.417724609375,0.8922387957572937,1.0,0.0,3.0,1.0,0.0
17666640,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9990000128746032,0.4145349562168121,0.323676198720932,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9728221893310548,0.3256467878818512,0.3083609044551849,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8599677681922913,0.229349598288536,0.1610096246004104,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9052447080612184,0.2670668363571167,0.253538429737091,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7192788124084473,0.1314228177070617,0.5958223342895508,284.85894775390625,284.95001220703125,302.0892028808594,296.9408874511719,299.5491943359375,297.26617431640625,284.86572265625,1.0,0.364163190126419,1.0,1.0,0.7148134112358093,1.0,-1.963786244392395,0.9271586537361144,1.0366275310516355,0.4756511449813843,0.832765519618988,0.832765519618988,0.0,56.2342529296875,61.0,51617.859375,0.0,620.3087768554688,1.0,279.0574645996094,283.5022277832031,299.9459228515625,303.3517150878906,293.1499938964844,293.1499938964844,280.3500061035156,41563.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565541863441467,1.0,0.0,0.0,3.571739196777344,3.571763277053833,8.512414524375345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.97119140625,0.0,1488.5665283203125,1895.4371337890625,0.0,2082.417724609375,0.8922387957572937,1.0,0.0,3.0,1.0,0.0
17666700,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.4177462756633758,0.3193808794021606,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9780142903327942,0.3271538615226745,0.3095289766788482,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8642987012863159,0.2299971580505371,0.1613033860921859,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9102140069007874,0.2677580416202545,0.2539789378643036,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7225853800773621,0.1317260116338729,0.596558153629303,285.02587890625,284.95001220703125,302.1239013671875,296.9608154296875,299.568359375,297.271240234375,285.0361328125,1.0,0.3645589053630829,1.0,1.0,0.7150728106498718,1.0,-1.969384789466858,0.929864466190338,1.039520263671875,0.4769814014434814,0.9399491548538208,0.9399491548538208,0.0,55.55001068115234,61.0,51201.12109375,0.0,619.8544311523438,1.0,279.2996520996094,283.6748352050781,299.9062194824219,303.1573181152344,293.1499938964844,293.1499938964844,280.3500061035156,34617.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477413415908813,1.0,0.0,0.0,3.617221355438232,3.617244958877564,8.730588092475955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.3935546875,0.0,1486.751220703125,1895.4371337890625,0.0,2005.9425048828125,0.8996241092681885,1.0,0.0,3.0,1.0,0.0
17666760,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.420303612947464,0.3223440945148468,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.976772665977478,0.3288615345954895,0.3111026585102081,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8626272678375244,0.2308131605386734,0.1618528664112091,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9081619381904602,0.2686226665973663,0.2547653019428253,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7211591601371765,0.1321239173412323,0.5983039736747742,285.0341796875,284.95001220703125,302.1588439941406,296.98095703125,299.5884094238281,297.2767944335937,285.0323791503906,1.0,0.3667297959327698,1.0,1.0,0.7150319218635559,1.0,-1.978524923324585,0.934439182281494,1.0440857410430908,0.4794434010982513,0.974416971206665,0.974416971206665,0.0,56.337833404541016,79.0,51557.3046875,0.0,629.4469604492188,1.0,279.3424072265625,283.6596069335937,299.9449462890625,303.2538757324219,293.1499938964844,293.1499938964844,280.04998779296875,32517.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447801232337952,1.0,0.0,0.0,3.716721296310425,3.716745376586914,9.21750313409575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.1650390625,0.0,1582.144287109375,1895.4371337890625,0.0,1980.4647216796875,0.9177948832511902,1.0,0.0,3.0,1.0,0.0
17666820,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.4197358787059784,0.3416392803192138,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9612364172935486,0.3315030634403229,0.3139493763446808,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.848004162311554,0.2317848205566406,0.1627761870622635,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8916566371917725,0.2697041630744934,0.2561154663562774,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7087542414665222,0.1325414031744003,0.6014365553855896,284.9107360839844,284.95001220703125,302.2292175292969,297.0216064453125,299.62164306640625,297.27252197265625,284.9189453125,1.0,0.3756913840770721,1.0,1.0,0.7149502038955688,1.0,-2.0115952491760254,0.9509453773498536,1.060649871826172,0.488572210073471,0.8805494904518127,0.8805494904518127,0.0,60.96514892578125,82.0,52935.0703125,0.0,670.9144897460938,1.0,279.0569152832031,283.52783203125,300.04736328125,303.5028076171875,293.1499938964844,293.1499938964844,280.3500061035156,38185.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542552351951599,1.0,0.0,0.0,3.6393322944641113,3.63935661315918,8.837648124426778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.0703125,0.0,1537.63623046875,1895.4371337890625,0.0,2062.376708984375,0.9049542546272278,1.0,0.0,3.0,1.0,0.0
17666880,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.4197358787059784,0.3416392803192138,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9612364172935486,0.3315030634403229,0.3139493763446808,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.848004162311554,0.2317848205566406,0.1627761870622635,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8916566371917725,0.2697041630744934,0.2561154663562774,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7087542414665222,0.1325414031744003,0.6014365553855896,284.9107360839844,284.95001220703125,302.2292175292969,297.0216064453125,299.62164306640625,297.27252197265625,284.9189453125,1.0,0.3756913840770721,1.0,1.0,0.7149502038955688,1.0,-2.0115952491760254,0.9509453773498536,1.060649871826172,0.488572210073471,0.8805494904518127,0.8805494904518127,0.0,60.96514892578125,82.0,52935.0703125,0.0,670.9144897460938,1.0,279.0569152832031,283.52783203125,300.04736328125,303.5028076171875,293.1499938964844,293.1499938964844,280.3500061035156,38185.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542552351951599,1.0,0.0,0.0,3.6393322944641113,3.63935661315918,8.837648124426778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.0703125,0.0,1537.63623046875,1895.4371337890625,0.0,2062.376708984375,0.9049542546272278,1.0,0.0,3.0,1.0,0.0
17666940,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.9990000128746032,0.4148050546646118,0.3596609830856323,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.9468350410461426,0.3348003625869751,0.3169656693935394,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8359477519989014,0.2332763075828552,0.1637802422046661,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.8778371810913086,0.2713049948215484,0.2575746476650238,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.6971259117126465,0.1330668032169342,0.6041783094406128,285.0986328125,284.95001220703125,302.29998779296875,297.0625305175781,299.6567687988281,297.2715759277344,285.0995483398437,1.0,0.383680135011673,1.0,1.0,0.7148684859275818,1.0,-2.0431182384490967,0.966648519039154,1.076469659805298,0.4974564611911773,1.0,1.0,0.0,65.52510833740234,85.0,53286.41015625,0.0,712.14111328125,1.0,279.3431396484375,283.6937561035156,300.053955078125,303.4658203125,293.1499938964844,293.1499938964844,280.04998779296875,32521.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748591423034668,1.0,0.0,0.0,3.800126791000366,3.800151824951172,9.63583715929417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.1591796875,0.0,1679.5947265625,1895.4371337890625,0.0,2013.2772216796875,0.936335563659668,1.0,0.0,3.0,1.0,0.0
17667000,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.9990000128746032,0.4148050546646118,0.3596609830856323,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.9468350410461426,0.3348003625869751,0.3169656693935394,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8359477519989014,0.2332763075828552,0.1637802422046661,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.8778371810913086,0.2713049948215484,0.2575746476650238,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.6971259117126465,0.1330668032169342,0.6041783094406128,285.0986328125,284.95001220703125,302.29998779296875,297.0625305175781,299.6567687988281,297.2715759277344,285.0995483398437,1.0,0.383680135011673,1.0,1.0,0.7148684859275818,1.0,-2.0431182384490967,0.966648519039154,1.076469659805298,0.4974564611911773,1.0,1.0,0.0,65.52510833740234,85.0,53286.41015625,0.0,712.14111328125,1.0,279.3431396484375,283.6937561035156,300.053955078125,303.4658203125,293.1499938964844,293.1499938964844,280.04998779296875,32521.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748591423034668,1.0,0.0,0.0,3.800126791000366,3.800151824951172,9.63583715929417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.1591796875,0.0,1679.5947265625,1895.4371337890625,0.0,2013.2772216796875,0.936335563659668,1.0,0.0,3.0,1.0,0.0
17667060,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9914764165878296,0.4075083136558532,0.3686041235923767,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9288240075111388,0.3373722434043884,0.3198765516281128,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8221685886383057,0.2341704964637756,0.1647316515445709,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8621469736099243,0.2723277807235718,0.2589800655841827,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6834166049957275,0.1331327855587005,0.6062511801719666,284.91680908203125,284.95001220703125,302.3707580566406,297.10333251953125,299.6868591308594,297.265380859375,284.9171142578125,1.0,0.3907551169395447,1.0,1.0,0.7161966562271118,1.0,-2.0623247623443604,0.975608229637146,1.0867165327072144,0.5025006532669067,0.9371159076690674,0.9371159076690674,0.0,70.85521697998047,88.0,54798.0,0.0,746.9302368164062,1.0,279.0559387207031,283.4848937988281,300.1464538574219,303.7353210449219,293.1499938964844,293.1499938964844,279.75,36082.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613765597343445,1.0,0.0,0.0,3.8197309970855713,3.819756507873535,9.735512094266596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.123046875,0.0,1730.9708251953125,1895.4371337890625,0.0,2124.657470703125,0.9430212378501892,1.0,0.0,3.0,1.0,0.0
17667120,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9914764165878296,0.4075083136558532,0.3686041235923767,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9288240075111388,0.3373722434043884,0.3198765516281128,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8221685886383057,0.2341704964637756,0.1647316515445709,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8621469736099243,0.2723277807235718,0.2589800655841827,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6834166049957275,0.1331327855587005,0.6062511801719666,284.91680908203125,284.95001220703125,302.3707580566406,297.10333251953125,299.6868591308594,297.265380859375,284.9171142578125,1.0,0.3907551169395447,1.0,1.0,0.7161966562271118,1.0,-2.0623247623443604,0.975608229637146,1.0867165327072144,0.5025006532669067,0.9371159076690674,0.9371159076690674,0.0,70.85521697998047,88.0,54798.0,0.0,746.9302368164062,1.0,279.0559387207031,283.4848937988281,300.1464538574219,303.7353210449219,293.1499938964844,293.1499938964844,279.75,36082.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613765597343445,1.0,0.0,0.0,3.8197309970855713,3.819756507873535,9.735512094266596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.123046875,0.0,1730.9708251953125,1895.4371337890625,0.0,2124.657470703125,0.9430212378501892,1.0,0.0,3.0,1.0,0.0
17667180,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9674044847488404,0.4028049111366272,0.3637594878673553,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9068480134010316,0.3393381834030151,0.3220070898532867,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8045884370803833,0.2345238178968429,0.1651870608329773,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8437107801437378,0.2727948725223541,0.2597089111804962,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6666626334190369,0.1326900571584701,0.6057419776916504,284.8686218261719,284.95001220703125,302.441162109375,297.14373779296875,299.7144470214844,297.2570495605469,284.8779602050781,1.0,0.3959581255912781,1.0,1.0,0.7175248265266418,1.0,-2.060248374938965,0.974015772342682,1.0862325429916382,0.5013748407363892,0.8342034816741943,0.8342034816741943,0.0,77.23416900634766,91.0,54899.27734375,0.0,767.4216918945312,1.0,278.7572937011719,283.4496765136719,300.1586303710937,303.7710876464844,293.1499938964844,293.1499938964844,280.04998779296875,42207.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767403781414032,1.0,0.0,0.0,3.54807710647583,3.54810118675232,8.400001547670399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.6953125,0.0,1467.8526611328125,1895.4371337890625,0.0,2177.81884765625,0.8887802958488464,1.0,0.0,3.0,1.0,0.0
17667240,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9674044847488404,0.4028049111366272,0.3637594878673553,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9068480134010316,0.3393381834030151,0.3220070898532867,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8045884370803833,0.2345238178968429,0.1651870608329773,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8437107801437378,0.2727948725223541,0.2597089111804962,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6666626334190369,0.1326900571584701,0.6057419776916504,284.8686218261719,284.95001220703125,302.441162109375,297.14373779296875,299.7144470214844,297.2570495605469,284.8779602050781,1.0,0.3959581255912781,1.0,1.0,0.7175248265266418,1.0,-2.060248374938965,0.974015772342682,1.0862325429916382,0.5013748407363892,0.8342034816741943,0.8342034816741943,0.0,77.23416900634766,91.0,54899.27734375,0.0,767.4216918945312,1.0,278.7572937011719,283.4496765136719,300.1586303710937,303.7710876464844,293.1499938964844,293.1499938964844,280.04998779296875,42207.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767403781414032,1.0,0.0,0.0,3.54807710647583,3.54810118675232,8.400001547670399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.6953125,0.0,1467.8526611328125,1895.4371337890625,0.0,2177.81884765625,0.8887802958488464,1.0,0.0,3.0,1.0,0.0
17667300,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9583929181098938,0.4020259082317352,0.3626577854156494,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9003903865814209,0.3407682776451111,0.3232400715351105,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.798448920249939,0.2350685447454452,0.1655083745718002,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8377575278282166,0.273389995098114,0.2601921558380127,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6610088348388672,0.1326480656862259,0.6055523753166199,285.0160827636719,284.95001220703125,302.4761047363281,297.1636657714844,299.731201171875,297.2585144042969,285.0256042480469,1.0,0.398209661245346,1.0,1.0,0.7181888818740845,1.0,-2.0611400604248047,0.9741925597190856,1.0869474411010742,0.5013116598129272,0.9287513494491576,0.9287513494491576,0.0,79.72547149658203,91.0,54409.41796875,0.0,776.9310302734375,1.0,278.9998779296875,283.6006774902344,300.1172180175781,303.5736999511719,293.1499938964844,293.1499938964844,280.04998779296875,34993.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593032717704773,1.0,0.0,0.0,3.602935314178467,3.6029586791992174,8.6617615124851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.23828125,0.0,1474.0037841796875,1895.4371337890625,0.0,2106.46435546875,0.8965830206871033,1.0,0.0,3.0,1.0,0.0
17667360,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9517394304275512,0.4016206562519073,0.3622666597366333,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.89620041847229,0.3423635065555572,0.3247765600681305,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7942845821380615,0.2357630133628845,0.1660186797380447,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8337137699127197,0.2741402387619018,0.2609321475028991,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.657081127166748,0.1327326893806457,0.6060789823532104,285.0194702148437,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.2621459960937,285.0167236328125,1.0,0.400393545627594,1.0,1.0,0.7186033725738525,1.0,-2.064647674560547,0.9757627844810486,1.0888848304748535,0.5020975470542908,0.9560258984565736,0.9560258984565736,0.0,81.75924682617188,94.0,54678.91015625,0.0,787.104248046875,1.0,279.04248046875,283.5832214355469,300.15167236328125,303.6633605957031,293.1499938964844,293.1499938964844,279.75,32976.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565736174583435,1.0,0.0,0.0,3.693359851837158,3.693383932113648,9.101994464799644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.087890625,0.0,1559.0562744140625,1895.4371337890625,0.0,2082.58740234375,0.9127780795097352,1.0,0.0,3.0,1.0,0.0
17667420,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9378166794776917,0.3995595872402191,0.3608638942241668,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8878358006477356,0.3447332084178924,0.3273783326148987,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7859369516372681,0.2364831268787384,0.1667680144309997,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8257185816764832,0.274980753660202,0.2620587646961212,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6495779752731323,0.1326259672641754,0.606726884841919,284.8976135253906,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2597045898437,284.9043273925781,1.0,0.4043962359428406,1.0,1.0,0.7194324135780334,1.0,-2.069122791290283,0.9776328206062316,1.0914900302886963,0.5030592679977417,0.8518182039260864,0.8518182039260864,0.0,85.83003234863281,97.0,55258.8515625,0.0,805.3304443359375,1.0,278.75732421875,283.46533203125,300.237548828125,303.8592529296875,293.1499938964844,293.1499938964844,280.04998779296875,39575.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764004647731781,1.0,0.0,0.0,3.557624101638794,3.557647943496704,8.445268235846015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.0908203125,0.0,1458.8797607421875,1895.4371337890625,0.0,2147.788818359375,0.8879423141479492,1.0,0.0,3.0,1.0,0.0
17667480,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9378166794776917,0.3995595872402191,0.3608638942241668,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8878358006477356,0.3447332084178924,0.3273783326148987,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7859369516372681,0.2364831268787384,0.1667680144309997,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8257185816764832,0.274980753660202,0.2620587646961212,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6495779752731323,0.1326259672641754,0.606726884841919,284.8976135253906,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2597045898437,284.9043273925781,1.0,0.4043962359428406,1.0,1.0,0.7194324135780334,1.0,-2.069122791290283,0.9776328206062316,1.0914900302886963,0.5030592679977417,0.8518182039260864,0.8518182039260864,0.0,85.83003234863281,97.0,55258.8515625,0.0,805.3304443359375,1.0,278.75732421875,283.46533203125,300.237548828125,303.8592529296875,293.1499938964844,293.1499938964844,280.04998779296875,39575.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764004647731781,1.0,0.0,0.0,3.557624101638794,3.557647943496704,8.445268235846015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.0908203125,0.0,1458.8797607421875,1895.4371337890625,0.0,2147.788818359375,0.8879423141479492,1.0,0.0,3.0,1.0,0.0
17667540,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9267496466636658,0.3987905383110046,0.3599546253681183,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818984031677246,0.3477684259414673,0.3301494717597961,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797777056694031,0.237745925784111,0.1676099598407745,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8197324275970459,0.2763547897338867,0.2633026242256164,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439645886421204,0.1328193098306656,0.6076874136924744,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2645263671875,285.0328063964844,1.0,0.4080934822559356,1.0,1.0,0.7202614545822144,1.0,-2.075012922286988,0.9802300333976746,1.094782829284668,0.5043308138847351,0.9802787899971008,0.9802787899971008,0.0,89.32974243164062,100.0,55121.5234375,0.0,822.8729248046875,1.0,279.042724609375,283.5878601074219,300.2368469238281,303.7765808105469,293.1499938964844,293.1499938964844,279.75,32187.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555780410766602,1.0,0.0,0.0,3.720014810562134,3.720038890838623,9.23384618545242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.486328125,0.0,1583.392333984375,1895.4371337890625,0.0,2073.900634765625,0.9181295037269592,1.0,0.0,3.0,1.0,0.0
17667600,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9267496466636658,0.3987905383110046,0.3599546253681183,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818984031677246,0.3477684259414673,0.3301494717597961,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797777056694031,0.237745925784111,0.1676099598407745,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8197324275970459,0.2763547897338867,0.2633026242256164,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439645886421204,0.1328193098306656,0.6076874136924744,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2645263671875,285.0328063964844,1.0,0.4080934822559356,1.0,1.0,0.7202614545822144,1.0,-2.075012922286988,0.9802300333976746,1.094782829284668,0.5043308138847351,0.9802787899971008,0.9802787899971008,0.0,89.32974243164062,100.0,55121.5234375,0.0,822.8729248046875,1.0,279.042724609375,283.5878601074219,300.2368469238281,303.7765808105469,293.1499938964844,293.1499938964844,279.75,32187.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555780410766602,1.0,0.0,0.0,3.720014810562134,3.720038890838623,9.23384618545242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.486328125,0.0,1583.392333984375,1895.4371337890625,0.0,2073.900634765625,0.9181295037269592,1.0,0.0,3.0,1.0,0.0
17667660,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9158401489257812,0.3967671990394592,0.3586344420909881,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761436343193054,0.3500658273696899,0.3326888680458069,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7738037705421448,0.2384205162525177,0.1683278530836105,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.813823401927948,0.2771482467651367,0.2643865346908569,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.638725996017456,0.1327705085277557,0.6086069941520691,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.26080322265625,284.89605712890625,1.0,0.4116134643554687,1.0,1.0,0.721062958240509,1.0,-2.079750299453736,0.982242226600647,1.097508192062378,0.5053887963294983,0.8631111979484558,0.8631111979484558,0.0,92.84925842285156,103.0,55801.52734375,0.0,839.544189453125,1.0,278.7569885253906,283.4441833496094,300.3165588378906,303.97607421875,293.1499938964844,293.1499938964844,280.04998779296875,39159.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643213868141174,1.0,0.0,0.0,3.612220525741577,3.6122448444366455,8.706464313945617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.3046875,0.0,1514.9381103515625,1895.4371337890625,0.0,2150.581787109375,0.8994386792182922,1.0,0.0,3.0,1.0,0.0
17667720,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9158401489257812,0.3967671990394592,0.3586344420909881,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761436343193054,0.3500658273696899,0.3326888680458069,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7738037705421448,0.2384205162525177,0.1683278530836105,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.813823401927948,0.2771482467651367,0.2643865346908569,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.638725996017456,0.1327705085277557,0.6086069941520691,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.26080322265625,284.89605712890625,1.0,0.4116134643554687,1.0,1.0,0.721062958240509,1.0,-2.079750299453736,0.982242226600647,1.097508192062378,0.5053887963294983,0.8631111979484558,0.8631111979484558,0.0,92.84925842285156,103.0,55801.52734375,0.0,839.544189453125,1.0,278.7569885253906,283.4441833496094,300.3165588378906,303.97607421875,293.1499938964844,293.1499938964844,280.04998779296875,39159.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643213868141174,1.0,0.0,0.0,3.612220525741577,3.6122448444366455,8.706464313945617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.3046875,0.0,1514.9381103515625,1895.4371337890625,0.0,2150.581787109375,0.8994386792182922,1.0,0.0,3.0,1.0,0.0
17667780,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9071686863899232,0.3960129618644714,0.3577019274234772,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.87175053358078,0.3530465960502624,0.3353752195835113,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.769072413444519,0.2396488636732101,0.1691243797540664,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089314699172974,0.2784817516803741,0.2655639946460724,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6344293355941772,0.1329799145460128,0.6095863580703735,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2647705078125,285.0333557128906,1.0,0.414971113204956,1.0,1.0,0.7218644618988037,1.0,-2.0853986740112305,0.984733819961548,1.1006649732589722,0.5066050887107849,0.9947424530982972,0.9947424530982972,0.0,96.03333282470705,106.0,55604.78515625,0.0,855.925537109375,1.0,279.0430908203125,283.5768737792969,300.3077697753906,303.8807678222656,293.1499938964844,293.1499938964844,279.75,32300.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563044428825378,1.0,0.0,0.0,3.764427661895752,3.7644522190094,9.455646363676352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.8212890625,0.0,1635.6927490234375,1895.4371337890625,0.0,2080.23779296875,0.9282459020614624,1.0,0.0,3.0,1.0,0.0
17667840,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9071686863899232,0.3960129618644714,0.3577019274234772,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.87175053358078,0.3530465960502624,0.3353752195835113,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.769072413444519,0.2396488636732101,0.1691243797540664,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089314699172974,0.2784817516803741,0.2655639946460724,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6344293355941772,0.1329799145460128,0.6095863580703735,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2647705078125,285.0333557128906,1.0,0.414971113204956,1.0,1.0,0.7218644618988037,1.0,-2.0853986740112305,0.984733819961548,1.1006649732589722,0.5066050887107849,0.9947424530982972,0.9947424530982972,0.0,96.03333282470705,106.0,55604.78515625,0.0,855.925537109375,1.0,279.0430908203125,283.5768737792969,300.3077697753906,303.8807678222656,293.1499938964844,293.1499938964844,279.75,32300.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563044428825378,1.0,0.0,0.0,3.764427661895752,3.7644522190094,9.455646363676352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.8212890625,0.0,1635.6927490234375,1895.4371337890625,0.0,2080.23779296875,0.9282459020614624,1.0,0.0,3.0,1.0,0.0
17667900,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9034753441810608,0.3951850831508636,0.3573227226734161,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.869925320148468,0.3542903661727905,0.3367935121059418,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670711874961853,0.2400770187377929,0.1695772111415863,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067810535430908,0.2789685428142547,0.2662298083305359,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326073408126831,0.1330228149890899,0.6103810667991638,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875427246094,297.2641296386719,284.868408203125,1.0,0.4166652858257293,1.0,1.0,0.7222652435302734,1.0,-2.088947534561157,0.9863274097442628,1.1026201248168943,0.5074668526649475,0.8976279497146606,0.8976279497146606,0.0,97.5605239868164,106.0,56552.33203125,0.0,864.574462890625,1.0,278.79473876953125,283.395263671875,300.3812866210937,304.1297912597656,293.1499938964844,293.1499938964844,279.75,35829.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632752656936646,1.0,0.0,0.0,3.766530990600586,3.76655626296997,9.46621526054514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.96875,0.0,1665.401611328125,1895.4371337890625,0.0,2141.361328125,0.9292275309562684,1.0,0.0,3.0,1.0,0.0
17667960,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8988542556762695,0.3940383791923523,0.3564269840717315,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.867247998714447,0.3552985191345215,0.3378728032112121,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642839550971985,0.240306869149208,0.1698282063007354,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.803780198097229,0.2792533040046692,0.2666234672069549,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6302044987678528,0.132941797375679,0.6105347871780396,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.260498046875,284.8885803222656,1.0,0.418260395526886,1.0,1.0,0.7226847410202026,1.0,-2.090128898620605,0.9867387413978576,1.1033902168273926,0.5076565146446228,0.8711721301078796,0.8711721301078796,0.0,99.3301010131836,109.0,56304.59375,0.0,871.94873046875,1.0,278.7566833496094,283.4247131347656,300.3817443847656,304.0760803222656,293.1499938964844,293.1499938964844,280.04998779296875,39187.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651690244674683,1.0,0.0,0.0,3.663288593292236,3.663313150405884,8.954380632530956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.103515625,0.0,1571.9390869140625,1895.4371337890625,0.0,2158.0615234375,0.9105437397956848,1.0,0.0,3.0,1.0,0.0
17668020,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8919098973274231,0.3933380544185638,0.3555220663547516,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637157082557678,0.3582491874694824,0.3405119776725769,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603902816772461,0.2415314614772796,0.170610249042511,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994633316993713,0.2805783152580261,0.2677767872810364,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265785694122314,0.1331579536199569,0.611504316329956,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.035400390625,1.0,0.4214519262313843,1.0,1.0,0.723523736000061,1.0,-2.0956954956054688,0.9891788363456726,1.1065165996551514,0.5088320970535278,1.0,1.0,0.0,102.37570190429688,112.0,56042.65625,0.0,887.9210815429688,1.0,279.0433959960937,283.5682678222656,300.3671569824219,303.9703369140625,293.1499938964844,293.1499938964844,279.75,32577.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572307586669922,1.0,0.0,0.0,3.803013324737549,3.8030383586883545,9.650482297729468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.0732421875,0.0,1683.4774169921875,1895.4371337890625,0.0,2088.327392578125,0.9371227622032166,1.0,0.0,3.0,1.0,0.0
