time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516768455505372,0.3766572177410126,0.3395006954669952,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.544061541557312,0.4213349223136902,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758394360542296,0.4067604541778564,0.2843304872512817,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503084421157836,0.3754075169563293,0.3561111390590668,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195343375205994,0.1623955965042114,0.7373481392860413,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721797704696655,1.0,1.0,0.8307633399963379,1.0,-2.5674214363098145,1.1929693222045898,1.3744521141052246,0.6045432686805725,0.8633611798286438,0.8633611798286438,0.0,90.14659881591795,108.0,72355.96875,0.0,1355.76123046875,1.0,277.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043951988220215,1.0,0.0,0.0,3.605124711990357,3.605149030685425,8.672292324263253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.505859375,0.0,1508.748291015625,1895.4371337890625,0.0,2511.67724609375,0.8988238573074341,1.0,0.0,3.0,1.0,0.0
17677440,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516768455505372,0.3766572177410126,0.3395006954669952,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.544061541557312,0.4213349223136902,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758394360542296,0.4067604541778564,0.2843304872512817,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503084421157836,0.3754075169563293,0.3561111390590668,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195343375205994,0.1623955965042114,0.7373481392860413,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721797704696655,1.0,1.0,0.8307633399963379,1.0,-2.5674214363098145,1.1929693222045898,1.3744521141052246,0.6045432686805725,0.8633611798286438,0.8633611798286438,0.0,90.14659881591795,108.0,72355.96875,0.0,1355.76123046875,1.0,277.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043951988220215,1.0,0.0,0.0,3.605124711990357,3.605149030685425,8.672292324263253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.505859375,0.0,1508.748291015625,1895.4371337890625,0.0,2511.67724609375,0.8988238573074341,1.0,0.0,3.0,1.0,0.0
17677500,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.947844624519348,0.3770686984062195,0.3396617472171783,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5476474761962891,0.4261700809001922,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737814664840698,0.4088602066040039,0.2856559455394745,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9468379616737366,0.3761404156684875,0.3566623330116272,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174099087715149,0.1627931296825409,0.7389158606529236,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748161733150482,1.0,1.0,0.831632673740387,1.0,-2.5775485038757324,1.1977877616882324,1.3797607421875,0.6071096062660217,0.9563919305801392,0.9563919305801392,0.0,91.58238220214844,108.0,71971.734375,0.0,1375.0748291015625,1.0,277.5012512207031,283.1889038085937,301.2615966796875,305.8567199707031,293.1499938964844,293.1499938964844,278.54998779296875,33967.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799068033695221,1.0,0.0,0.0,3.6650478839874254,3.665071725845337,8.962983883975539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.4072265625,0.0,1534.7027587890625,1895.4371337890625,0.0,2462.907470703125,0.9092742204666138,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411770105361938,0.3775891959667206,0.3402082622051239,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502513647079468,0.4349264204502105,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691640734672546,0.411067247390747,0.2872442603111267,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404464960098268,0.376997709274292,0.3575275540351867,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.713432252407074,0.1632652580738067,0.7413259148597717,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791228175163269,1.0,1.0,0.8324273228645325,1.0,-2.594559669494629,1.2059977054595947,1.3885620832443235,0.6115788817405701,0.9819613099098206,0.9819613099098206,0.0,94.17471313476562,128.0,72561.9609375,0.0,1408.6253662109375,1.0,277.5426940917969,283.1688232421875,301.2784118652344,305.9562683105469,293.1499938964844,293.1499938964844,278.25,32706.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986972332000732,1.0,0.0,0.0,3.750288486480713,3.750312805175781,9.384748409502208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.001953125,0.0,1622.311279296875,1895.4371337890625,0.0,2459.519775390625,0.92548805475235,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.917817771434784,0.3773584067821502,0.3405532240867615,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509512424468994,0.4645552933216095,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502776861190796,0.4144497513771057,0.2899777591228485,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180147647857666,0.3778374791145324,0.3588191270828247,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.698582112789154,0.1637445241212844,0.7454414963722229,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915633499622345,1.0,1.0,0.8340166211128235,1.0,-2.640345573425293,1.2281800508499146,1.412165641784668,0.6237937211990356,0.911684513092041,0.911684513092041,0.0,102.87513732910156,148.0,74314.546875,0.0,1508.7086181640625,1.0,277.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071144819259644,1.0,0.0,0.0,3.709177970886232,3.709202766418457,9.180126312458016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.87890625,0.0,1605.6239013671875,1895.4371337890625,0.0,2536.646484375,0.9196293950080872,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.917817771434784,0.3773584067821502,0.3405532240867615,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509512424468994,0.4645552933216095,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502776861190796,0.4144497513771057,0.2899777591228485,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180147647857666,0.3778374791145324,0.3588191270828247,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.698582112789154,0.1637445241212844,0.7454414963722229,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915633499622345,1.0,1.0,0.8340166211128235,1.0,-2.640345573425293,1.2281800508499146,1.412165641784668,0.6237937211990356,0.911684513092041,0.911684513092041,0.0,102.87513732910156,148.0,74314.546875,0.0,1508.7086181640625,1.0,277.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071144819259644,1.0,0.0,0.0,3.709177970886232,3.709202766418457,9.180126312458016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.87890625,0.0,1605.6239013671875,1895.4371337890625,0.0,2536.646484375,0.9196293950080872,1.0,0.0,3.0,1.0,0.0
17677740,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.891411304473877,0.3773354589939117,0.3408219516277313,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470229983329773,0.5045500993728638,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239614009857178,0.4179989993572235,0.2926787734031677,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923370242118835,0.3787108957767486,0.3599890172481537,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794320344924927,0.1640416234731674,0.7487954497337341,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076695084571838,1.0,1.0,0.8356059789657593,1.0,-2.697399616241455,1.255893588066101,1.4415061473846436,0.6390745639801025,0.9223631620407104,0.9223631620407104,0.0,115.23961639404295,168.0,75797.21875,0.0,1644.9945068359375,1.0,277.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111146688461304,1.0,0.0,0.0,3.705406904220581,3.705431461334229,9.161468597085332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.82421875,0.0,1594.3262939453125,1895.4371337890625,0.0,2573.4619140625,0.918125867843628,1.0,0.0,3.0,1.0,0.0
17677800,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.891411304473877,0.3773354589939117,0.3408219516277313,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470229983329773,0.5045500993728638,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239614009857178,0.4179989993572235,0.2926787734031677,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923370242118835,0.3787108957767486,0.3599890172481537,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794320344924927,0.1640416234731674,0.7487954497337341,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076695084571838,1.0,1.0,0.8356059789657593,1.0,-2.697399616241455,1.255893588066101,1.4415061473846436,0.6390745639801025,0.9223631620407104,0.9223631620407104,0.0,115.23961639404295,168.0,75797.21875,0.0,1644.9945068359375,1.0,277.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111146688461304,1.0,0.0,0.0,3.705406904220581,3.705431461334229,9.161468597085332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.82421875,0.0,1594.3262939453125,1895.4371337890625,0.0,2573.4619140625,0.918125867843628,1.0,0.0,3.0,1.0,0.0
17677860,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556183576583862,0.3773359060287475,0.3416038155555725,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717288017272948,0.5417808294296265,0.5149581432342529,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869500756263733,0.4215568006038666,0.2957489490509033,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570886254310608,0.3795922994613647,0.3616198301315307,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521582007408142,0.1641484498977661,0.7531830668449402,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239805579185486,1.0,1.0,0.8390229344367981,1.0,-2.72119140625,1.2668416500091553,1.4543497562408447,0.6454212665557861,0.9357357621192932,0.9357357621192932,0.0,135.2872772216797,188.0,76563.15625,0.0,1772.885498046875,1.0,277.1500549316406,283.02166748046875,301.2769470214844,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35116.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143426179885864,1.0,0.0,0.0,3.7560064792633057,3.756031274795532,9.41338726079266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.341796875,0.0,1647.532958984375,1895.4371337890625,0.0,2603.240478515625,0.9282010793685912,1.0,0.0,3.0,1.0,0.0
17677920,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556183576583862,0.3773359060287475,0.3416038155555725,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717288017272948,0.5417808294296265,0.5149581432342529,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869500756263733,0.4215568006038666,0.2957489490509033,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570886254310608,0.3795922994613647,0.3616198301315307,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521582007408142,0.1641484498977661,0.7531830668449402,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239805579185486,1.0,1.0,0.8390229344367981,1.0,-2.72119140625,1.2668416500091553,1.4543497562408447,0.6454212665557861,0.9357357621192932,0.9357357621192932,0.0,135.2872772216797,188.0,76563.15625,0.0,1772.885498046875,1.0,277.1500549316406,283.02166748046875,301.2769470214844,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35116.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143426179885864,1.0,0.0,0.0,3.7560064792633057,3.756031274795532,9.41338726079266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.341796875,0.0,1647.532958984375,1895.4371337890625,0.0,2603.240478515625,0.9282010793685912,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269118070602417,0.3770113587379455,0.3421511352062225,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331422448158264,0.5398223996162415,0.5133658051490784,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577510118484497,0.4248467683792114,0.2986761629581451,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288986086845398,0.3802310824394226,0.3630964756011963,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305962800979614,0.1640697121620178,0.7569326758384705,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390781164169312,1.0,1.0,0.8424398899078369,1.0,-2.7303621768951416,1.2705787420272827,1.4597833156585691,0.6479419469833374,0.939698040485382,0.939698040485382,0.0,156.9895477294922,191.0,76851.65625,0.0,1887.2554931640625,1.0,277.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163321018218994,1.0,0.0,0.0,3.777947664260864,3.777972936630249,9.523688504486928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.390625,0.0,1675.555419921875,1895.4371337890625,0.0,2621.622802734375,0.9335102438926696,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269118070602417,0.3770113587379455,0.3421511352062225,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331422448158264,0.5398223996162415,0.5133658051490784,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577510118484497,0.4248467683792114,0.2986761629581451,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288986086845398,0.3802310824394226,0.3630964756011963,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305962800979614,0.1640697121620178,0.7569326758384705,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390781164169312,1.0,1.0,0.8424398899078369,1.0,-2.7303621768951416,1.2705787420272827,1.4597833156585691,0.6479419469833374,0.939698040485382,0.939698040485382,0.0,156.9895477294922,191.0,76851.65625,0.0,1887.2554931640625,1.0,277.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163321018218994,1.0,0.0,0.0,3.777947664260864,3.777972936630249,9.523688504486928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.390625,0.0,1675.555419921875,1895.4371337890625,0.0,2621.622802734375,0.9335102438926696,1.0,0.0,3.0,1.0,0.0
17678100,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182840943336487,0.3768264651298523,0.3422736227512359,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.920767307281494,0.5394571423530579,0.5131831169128418,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495878577232361,0.4264760315418243,0.3000290989875793,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205897808074951,0.3805196583271026,0.363674521446228,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242362260818481,0.1640185713768005,0.758134126663208,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441511273384094,1.0,1.0,0.8441483378410339,1.0,-2.734057903289795,1.2720485925674438,1.462009310722351,0.6488245129585266,0.9401217103004456,0.9401217103004456,0.0,164.761962890625,191.0,76943.921875,0.0,1929.1854248046875,1.0,277.1499938964844,283.0083923339844,301.2514953613281,306.2792358398437,293.1499938964844,293.1499938964844,278.1499938964844,35523.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170233964920044,1.0,0.0,0.0,3.78560733795166,3.785632610321045,9.562345439917408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.0478515625,0.0,1685.6387939453125,1895.4371337890625,0.0,2628.015380859375,0.9353396892547609,1.0,0.0,3.0,1.0,0.0
17678160,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118947744369507,0.3766549527645111,0.3423358500003814,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9121115803718568,0.5393012166023254,0.5131795406341553,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.844072163105011,0.4281196594238281,0.3013365268707275,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145596981048584,0.3808100521564483,0.3641791045665741,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195854544639587,0.1639759540557861,0.759028434753418,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.0054016113281,297.2676086425781,284.9530334472656,1.0,0.5482564568519592,1.0,1.0,0.8455212712287903,1.0,-2.7373809814453125,1.2734004259109497,1.4639804363250732,0.6496346592903137,0.9402971863746644,0.9402971863746644,0.0,170.77890014648438,179.0,77015.0703125,0.0,1962.44921875,1.0,277.1499938964844,283.005126953125,301.2440795898437,306.27667236328125,293.1499938964844,293.1499938964844,278.1499938964844,35621.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175849914550781,1.0,0.0,0.0,3.791545152664185,3.791570663452149,9.592366723154555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.806640625,0.0,1693.48095703125,1895.4371337890625,0.0,2633.210693359375,0.9367443919181824,1.0,0.0,3.0,1.0,0.0
17678220,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085783123970032,0.3763699531555176,0.3421716094017029,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080816507339478,0.5392929911613464,0.513177752494812,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429824709892273,0.4314649403095245,0.3037274479866028,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119089007377625,0.3814202845096588,0.3648580908775329,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172604560852051,0.1639368236064911,0.7593237161636353,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644015312195,1.0,1.0,0.8482670783996582,1.0,-2.741228580474853,1.2747465372085571,1.4664819240570068,0.6505052447319031,0.9392187595367432,0.9392187595367432,0.0,173.89344787597656,167.0,77074.703125,0.0,1983.056884765625,1.0,277.1499938964844,282.9994506835937,301.2298583984375,306.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184652328491211,1.0,0.0,0.0,3.798826932907105,3.798852443695069,9.62924559644307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.0302734375,0.0,1703.6898193359375,1895.4371337890625,0.0,2641.3564453125,0.9385048747062684,1.0,0.0,3.0,1.0,0.0
17678280,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085783123970032,0.3763699531555176,0.3421716094017029,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080816507339478,0.5392929911613464,0.513177752494812,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429824709892273,0.4314649403095245,0.3037274479866028,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119089007377625,0.3814202845096588,0.3648580908775329,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172604560852051,0.1639368236064911,0.7593237161636353,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644015312195,1.0,1.0,0.8482670783996582,1.0,-2.741228580474853,1.2747465372085571,1.4664819240570068,0.6505052447319031,0.9392187595367432,0.9392187595367432,0.0,173.89344787597656,167.0,77074.703125,0.0,1983.056884765625,1.0,277.1499938964844,282.9994506835937,301.2298583984375,306.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184652328491211,1.0,0.0,0.0,3.798826932907105,3.798852443695069,9.62924559644307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.0302734375,0.0,1703.6898193359375,1895.4371337890625,0.0,2641.3564453125,0.9385048747062684,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122531771659851,0.3761963844299316,0.3418558835983276,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.913098156452179,0.5395671725273132,0.513237714767456,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489751219749451,0.4349253177642822,0.3060018718242645,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161054849624634,0.3821045458316803,0.365339994430542,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200830340385437,0.1640057414770126,0.7588282227516174,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.548039972782135,1.0,1.0,0.8510128855705261,1.0,-2.7436392307281494,1.2754162549972534,1.468222975730896,0.6509131789207458,0.9380508661270142,0.9380508661270142,0.0,170.36111450195312,155.0,77073.8671875,0.0,1970.3455810546875,1.0,277.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190310597419739,1.0,0.0,0.0,3.800865173339844,3.800890684127808,9.639583140597097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.4931640625,0.0,1707.1005859375,1895.4371337890625,0.0,2646.594970703125,0.93905770778656,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122531771659851,0.3761963844299316,0.3418558835983276,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.913098156452179,0.5395671725273132,0.513237714767456,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489751219749451,0.4349253177642822,0.3060018718242645,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161054849624634,0.3821045458316803,0.365339994430542,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200830340385437,0.1640057414770126,0.7588282227516174,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.548039972782135,1.0,1.0,0.8510128855705261,1.0,-2.7436392307281494,1.2754162549972534,1.468222975730896,0.6509131789207458,0.9380508661270142,0.9380508661270142,0.0,170.36111450195312,155.0,77073.8671875,0.0,1970.3455810546875,1.0,277.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190310597419739,1.0,0.0,0.0,3.800865173339844,3.800890684127808,9.639583140597097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.4931640625,0.0,1707.1005859375,1895.4371337890625,0.0,2646.594970703125,0.93905770778656,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200013041496277,0.3761161267757416,0.3414921164512634,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240620732307434,0.5399757027626038,0.5133074522018433,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595947623252869,0.4384912252426147,0.308245837688446,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243441581726074,0.3828569948673248,0.3657450377941131,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259962916374207,0.1641827821731567,0.7581431865692139,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436272025108337,1.0,1.0,0.8534808158874512,1.0,-2.745646953582764,1.2759565114974976,1.469690442085266,0.6512020230293274,0.9375081658363342,0.9375081658363342,0.0,163.1636505126953,143.0,77057.1875,0.0,1939.8204345703125,1.0,277.1499938964844,282.9952392578125,301.2035217285156,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194353580474854,1.0,0.0,0.0,3.801114797592163,3.801140308380127,9.640848475100938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.6845703125,0.0,1707.7698974609375,1895.4371337890625,0.0,2650.3388671875,0.9391531944274902,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200013041496277,0.3761161267757416,0.3414921164512634,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240620732307434,0.5399757027626038,0.5133074522018433,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595947623252869,0.4384912252426147,0.308245837688446,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243441581726074,0.3828569948673248,0.3657450377941131,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259962916374207,0.1641827821731567,0.7581431865692139,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436272025108337,1.0,1.0,0.8534808158874512,1.0,-2.745646953582764,1.2759565114974976,1.469690442085266,0.6512020230293274,0.9375081658363342,0.9375081658363342,0.0,163.1636505126953,143.0,77057.1875,0.0,1939.8204345703125,1.0,277.1499938964844,282.9952392578125,301.2035217285156,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194353580474854,1.0,0.0,0.0,3.801114797592163,3.801140308380127,9.640848475100938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.6845703125,0.0,1707.7698974609375,1895.4371337890625,0.0,2650.3388671875,0.9391531944274902,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304809331893921,0.3760966062545776,0.3411169648170471,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392474889755248,0.5404391884803772,0.5133672952651978,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738073110580444,0.4421334862709045,0.3104908764362335,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354246616363525,0.3836539089679718,0.3661214411258697,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340932250022888,0.1644423753023147,0.7574934363365173,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9496459960937,1.0,0.538014829158783,1.0,1.0,0.8559487462043762,1.0,-2.747636318206787,1.276508927345276,1.4711273908615112,0.6514416337013245,0.9374369978904724,0.9374369978904724,0.0,154.06790161132812,131.0,77041.2265625,0.0,1900.329833984375,1.0,277.1499938964844,282.994140625,301.1915283203125,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197763562202454,1.0,0.0,0.0,3.801177501678467,3.801203012466431,9.64116679824656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.408203125,0.0,1707.923095703125,1895.4371337890625,0.0,2653.49755859375,0.9391782879829408,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304809331893921,0.3760966062545776,0.3411169648170471,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392474889755248,0.5404391884803772,0.5133672952651978,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738073110580444,0.4421334862709045,0.3104908764362335,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354246616363525,0.3836539089679718,0.3661214411258697,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340932250022888,0.1644423753023147,0.7574934363365173,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9496459960937,1.0,0.538014829158783,1.0,1.0,0.8559487462043762,1.0,-2.747636318206787,1.276508927345276,1.4711273908615112,0.6514416337013245,0.9374369978904724,0.9374369978904724,0.0,154.06790161132812,131.0,77041.2265625,0.0,1900.329833984375,1.0,277.1499938964844,282.994140625,301.1915283203125,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197763562202454,1.0,0.0,0.0,3.801177501678467,3.801203012466431,9.64116679824656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.408203125,0.0,1707.923095703125,1895.4371337890625,0.0,2653.49755859375,0.9391782879829408,1.0,0.0,3.0,1.0,0.0
17678700,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368461728096008,0.3761065602302551,0.340928703546524,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9481905698776244,0.5406814217567444,0.5133892893791199,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823505640029907,0.4439821541309356,0.3116180896759033,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421565890312195,0.3840659260749817,0.3663027882575989,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390645503997803,0.1646023541688919,0.757212221622467,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.02215576171875,297.2650146484375,284.9498596191406,1.0,0.5348644256591797,1.0,1.0,0.8571826815605164,1.0,-2.7486729621887207,1.2768127918243408,1.47186017036438,0.651557207107544,0.9375446438789368,0.9375446438789368,0.0,148.9807586669922,131.0,77035.78125,0.0,1878.0986328125,1.0,277.1499938964844,282.9935913085937,301.1858215332031,306.2201232910156,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819937527179718,1.0,0.0,0.0,3.801350116729736,3.8013756275177,9.642042186897015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.3701171875,0.0,1708.107421875,1895.4371337890625,0.0,2654.990478515625,0.9392161965370178,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439580798149109,0.3761247098445892,0.3407412767410278,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576792120933532,0.5409246683120728,0.5134059190750122,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917654156684875,0.4458430707454681,0.3127488493919372,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496810793876648,0.3844828903675079,0.3664819002151489,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446565985679626,0.1647761911153793,0.756961464881897,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315821766853333,1.0,1.0,0.8584026098251343,1.0,-2.749740600585937,1.2771378755569458,1.4726027250289917,0.6516761183738708,0.9377047419548036,0.9377047419548036,0.0,143.69924926757812,119.0,77032.1796875,0.0,1854.9881591796875,1.0,277.1499938964844,282.9930114746094,301.1802978515625,306.214111328125,293.1499938964844,293.1499938964844,278.1499938964844,35988.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200947642326355,1.0,0.0,0.0,3.801640033721924,3.801665544509888,9.643512157708756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.724609375,0.0,1708.41943359375,1895.4371337890625,0.0,2656.447265625,0.9392789602279664,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.852257251739502,0.3761510550975799,0.340547651052475,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679368138313292,0.5411772727966309,0.5134173631668091,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025063514709472,0.4477908611297607,0.3139291405677795,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584516644477844,0.3849206864833832,0.366666316986084,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512212157249451,0.1649700105190277,0.7567330598831177,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280565023422241,1.0,1.0,0.8596712350845337,1.0,-2.750887632369995,1.2774980068206787,1.4733896255493164,0.6518025398254395,0.937915861606598,0.937915861606598,0.0,138.04505920410156,119.0,77030.484375,0.0,1830.232666015625,1.0,277.1499938964844,282.9923400878906,301.1747436523437,306.2081604003906,293.1499938964844,293.1499938964844,278.1499938964844,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202553391456604,1.0,0.0,0.0,3.802069902420044,3.802095413208008,9.645693808124634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.416015625,0.0,1708.891357421875,1895.4371337890625,0.0,2657.935302734375,0.9393723011016846,1.0,0.0,3.0,1.0,0.0
17678880,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608176112174988,0.3761802613735199,0.3403701186180115,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.977547824382782,0.5414090156555176,0.5134234428405762,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138946533203124,0.4495969712734222,0.3150219023227691,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674746155738831,0.3853272497653961,0.3668354749679565,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580238938331604,0.1651577800512313,0.7565470337867737,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247294902801514,1.0,1.0,0.8608423471450806,1.0,-2.7519731521606445,1.2778464555740356,1.4741265773773191,0.6519224643707275,0.9381383061408995,0.9381383061408995,0.0,132.73031616210938,107.0,77030.4375,0.0,1806.95654296875,1.0,277.1499938964844,282.9917297363281,301.1697692871094,306.20294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35977.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203977346420288,1.0,0.0,0.0,3.802561283111572,3.802586793899536,9.648186960475869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.61328125,0.0,1709.43896484375,1895.4371337890625,0.0,2659.254638671875,0.9394793510437012,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818721771240234,0.3762531280517578,0.3400066196918487,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9972498416900636,0.5419052839279175,0.5134317874908447,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9426469206809998,0.4533839225769043,0.3173117041587829,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895094990730286,0.3861781656742096,0.3671866357326507,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6748408675193787,0.1655736714601516,0.7562498450279236,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175825953483582,1.0,1.0,0.8632821440696716,1.0,-2.753842830657959,1.2783855199813845,1.4754571914672852,0.6520720720291138,0.9383898973464966,0.9383898973464966,0.0,121.46456909179688,95.0,77026.3515625,0.0,1757.2374267578125,1.0,277.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206803798675537,1.0,0.0,0.0,3.803694486618042,3.803719997406006,9.653938377596203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.5830078125,0.0,1710.783935546875,1895.4371337890625,0.0,2661.87353515625,0.9397282600402832,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818721771240234,0.3762531280517578,0.3400066196918487,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9972498416900636,0.5419052839279175,0.5134317874908447,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9426469206809998,0.4533839225769043,0.3173117041587829,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895094990730286,0.3861781656742096,0.3671866357326507,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6748408675193787,0.1655736714601516,0.7562498450279236,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175825953483582,1.0,1.0,0.8632821440696716,1.0,-2.753842830657959,1.2783855199813845,1.4754571914672852,0.6520720720291138,0.9383898973464966,0.9383898973464966,0.0,121.46456909179688,95.0,77026.3515625,0.0,1757.2374267578125,1.0,277.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206803798675537,1.0,0.0,0.0,3.803694486618042,3.803719997406006,9.653938377596203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.5830078125,0.0,1710.783935546875,1895.4371337890625,0.0,2661.87353515625,0.9397282600402832,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8987552523612976,0.3761872947216034,0.3397093117237091,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.5442977547645569,0.4910328388214111,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645296335220336,0.4570550322532654,0.3196662366390228,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073338508605956,0.3869059681892395,0.3676135838031769,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885234713554382,0.1659128665924072,0.7564614415168762,284.9299621582031,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088321566581726,1.0,1.0,0.8657119274139404,1.0,-2.7310445308685303,1.266770362854004,1.4642741680145264,0.6458856463432312,0.9191354513168336,0.9191354513168336,0.0,112.99310302734376,98.0,76421.6328125,0.0,1683.22216796875,1.0,277.1499938964844,282.97772216796875,301.1484375,306.1561584472656,293.1499938964844,293.1499938964844,278.1499938964844,36735.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204514980316162,1.0,0.0,0.0,3.783533811569214,3.7835593223571777,9.551872608426493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1591796875,0.0,1692.574462890625,1895.4371337890625,0.0,2659.75244140625,0.9355014562606812,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8987552523612976,0.3761872947216034,0.3397093117237091,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.5442977547645569,0.4910328388214111,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645296335220336,0.4570550322532654,0.3196662366390228,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073338508605956,0.3869059681892395,0.3676135838031769,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885234713554382,0.1659128665924072,0.7564614415168762,284.9299621582031,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088321566581726,1.0,1.0,0.8657119274139404,1.0,-2.7310445308685303,1.266770362854004,1.4642741680145264,0.6458856463432312,0.9191354513168336,0.9191354513168336,0.0,112.99310302734376,98.0,76421.6328125,0.0,1683.22216796875,1.0,277.1499938964844,282.97772216796875,301.1484375,306.1561584472656,293.1499938964844,293.1499938964844,278.1499938964844,36735.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204514980316162,1.0,0.0,0.0,3.783533811569214,3.7835593223571777,9.551872608426493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1591796875,0.0,1692.574462890625,1895.4371337890625,0.0,2659.75244140625,0.9355014562606812,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090633392333984,0.3761184215545654,0.3394704759120941,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499193072319031,0.4750069081783294,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772725701332092,0.4607430100440979,0.3220837712287903,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.919180393218994,0.3876136839389801,0.3681024014949798,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969306468963623,0.1662466078996658,0.757148027420044,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334716796875,1.0,0.5040191411972046,1.0,1.0,0.868141770362854,1.0,-2.715468406677246,1.2588173151016235,1.456650972366333,0.6411694884300232,0.907660961151123,0.907660961151123,0.0,108.28791809082033,101.0,75753.140625,0.0,1638.9178466796875,1.0,277.1499938964844,282.9898986816406,301.13531494140625,306.0926208496094,293.1499938964844,293.1499938964844,278.1499938964844,37048.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818865954875946,1.0,0.0,0.0,3.7401413917541504,3.740166425704956,9.334032711194596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.421875,0.0,1643.8255615234375,1895.4371337890625,0.0,2645.066162109375,0.9262110590934752,1.0,0.0,3.0,1.0,0.0
