time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837929725646973,0.3328529000282287,0.3033109009265899,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830299973487854,0.4817653894424438,0.4594660997390747,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889795184135436,0.6701263189315796,0.4692578911781311,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.823574960231781,0.3873341381549835,0.370566576719284,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201010942459106,0.1613516956567764,0.7477368116378784,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.556688666343689,0.9172137975692748,0.9172137975692748,1.0,1.0,-2.821861267089844,1.2950799465179443,1.52678120136261,0.6487001180648804,0.9009947180747986,0.9009947180747986,0.0,169.45230102539062,140.0,75361.3046875,0.0,2092.211181640625,1.0,277.1499938964844,283.01763916015625,300.77716064453125,305.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36792.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288305997848511,1.0,0.0,0.0,3.699883222579956,3.699907779693604,9.134174661085126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.572265625,0.0,1595.384521484375,1895.4371337890625,0.0,2737.562255859375,0.9169824719429016,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837929725646973,0.3328529000282287,0.3033109009265899,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830299973487854,0.4817653894424438,0.4594660997390747,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889795184135436,0.6701263189315796,0.4692578911781311,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.823574960231781,0.3873341381549835,0.370566576719284,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201010942459106,0.1613516956567764,0.7477368116378784,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.556688666343689,0.9172137975692748,0.9172137975692748,1.0,1.0,-2.821861267089844,1.2950799465179443,1.52678120136261,0.6487001180648804,0.9009947180747986,0.9009947180747986,0.0,169.45230102539062,140.0,75361.3046875,0.0,2092.211181640625,1.0,277.1499938964844,283.01763916015625,300.77716064453125,305.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36792.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288305997848511,1.0,0.0,0.0,3.699883222579956,3.699907779693604,9.134174661085126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.572265625,0.0,1595.384521484375,1895.4371337890625,0.0,2737.562255859375,0.9169824719429016,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946519255638123,0.3313212096691131,0.301561027765274,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954301476478577,0.479638397693634,0.4570741951465606,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.67023766040802,0.4678163528442383,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343290090560913,0.3861062526702881,0.3690146803855896,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272047162055969,0.160144418478012,0.7404155731201172,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476224422454834,0.9151653051376344,0.9151653051376344,1.0,1.0,-2.8042120933532715,1.286331295967102,1.51788067817688,0.6439603567123413,0.8931921720504761,0.8931921720504761,0.0,158.46417236328125,128.0,74851.359375,0.0,2010.8955078125,1.0,277.1499938964844,283.02557373046875,300.7767639160156,305.66473388671875,293.1499938964844,293.1499938964844,278.45001220703125,36840.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273860216140747,1.0,0.0,0.0,3.66900086402893,3.669025182723999,8.982327699413872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.44921875,0.0,1560.731201171875,1895.4371337890625,0.0,2724.125732421875,0.910092294216156,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946519255638123,0.3313212096691131,0.301561027765274,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954301476478577,0.479638397693634,0.4570741951465606,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.67023766040802,0.4678163528442383,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343290090560913,0.3861062526702881,0.3690146803855896,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272047162055969,0.160144418478012,0.7404155731201172,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476224422454834,0.9151653051376344,0.9151653051376344,1.0,1.0,-2.8042120933532715,1.286331295967102,1.51788067817688,0.6439603567123413,0.8931921720504761,0.8931921720504761,0.0,158.46417236328125,128.0,74851.359375,0.0,2010.8955078125,1.0,277.1499938964844,283.02557373046875,300.7767639160156,305.66473388671875,293.1499938964844,293.1499938964844,278.45001220703125,36840.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273860216140747,1.0,0.0,0.0,3.66900086402893,3.669025182723999,8.982327699413872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.44921875,0.0,1560.731201171875,1895.4371337890625,0.0,2724.125732421875,0.910092294216156,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.804206371307373,0.3301981389522552,0.300176739692688,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063427448272704,0.4778912961483001,0.4550416767597198,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734437346458435,0.4502937197685241,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438529372215271,0.3851902782917022,0.3677704930305481,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332533359527588,0.1590729653835296,0.7339284420013428,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373097658157349,0.9131168127059937,0.9131168127059937,1.0,1.0,-2.7700443267822266,1.269508719444275,1.5005357265472412,0.635063111782074,0.9656695127487184,0.9656695127487184,0.0,149.0734100341797,116.0,73641.71875,0.0,1911.740234375,1.0,277.4432067871094,283.1054382324219,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214079737663269,1.0,0.0,0.0,3.77874493598938,3.7787697315216064,9.527707334200386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.41796875,0.0,1662.372314453125,1895.4371337890625,0.0,2668.6181640625,0.9320476055145264,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.804206371307373,0.3301981389522552,0.300176739692688,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063427448272704,0.4778912961483001,0.4550416767597198,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734437346458435,0.4502937197685241,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438529372215271,0.3851902782917022,0.3677704930305481,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332533359527588,0.1590729653835296,0.7339284420013428,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373097658157349,0.9131168127059937,0.9131168127059937,1.0,1.0,-2.7700443267822266,1.269508719444275,1.5005357265472412,0.635063111782074,0.9656695127487184,0.9656695127487184,0.0,149.0734100341797,116.0,73641.71875,0.0,1911.740234375,1.0,277.4432067871094,283.1054382324219,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214079737663269,1.0,0.0,0.0,3.77874493598938,3.7787697315216064,9.527707334200386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.41796875,0.0,1662.372314453125,1895.4371337890625,0.0,2668.6181640625,0.9320476055145264,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.809301495552063,0.3291380405426025,0.2993263602256775,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126790165901184,0.4765174090862274,0.453857809305191,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756191253662109,0.4406961798667907,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491238951683044,0.3843259215354919,0.3670156300067901,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366242170333862,0.1583790183067321,0.7304848432540894,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317575931549072,0.9120925664901732,0.9120925664901732,1.0,1.0,-2.751026391983032,1.260153889656067,1.4908726215362549,0.6301150918006897,0.8515739440917969,0.8515739440917969,0.0,144.20408630371094,116.0,73861.875,0.0,1859.29638671875,1.0,277.1951599121094,282.9487609863281,300.80224609375,305.72509765625,293.1499938964844,293.1499938964844,278.1499938964844,38995.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256290555000305,1.0,0.0,0.0,3.715175628662109,3.715200901031494,9.20983836749656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.8154296875,0.0,1629.7081298828125,1895.4371337890625,0.0,2707.795166015625,0.9191821813583374,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140706419944763,0.3280331492424011,0.2981365323066711,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9191702604293824,0.4750459790229797,0.4522927701473236,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6782073378562927,0.4310926795005798,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543838858604431,0.3833613395690918,0.3659388124942779,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399469971656799,0.1576235145330429,0.7263540029525757,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111572265625,297.1305847167969,284.885009765625,1.0,0.5259172320365906,0.9112712144851683,0.9112712144851683,1.0,1.0,-2.7299187183380127,1.249794840812683,1.48012375831604,0.6246410608291626,0.8501678705215454,0.8501678705215454,0.0,139.35324096679688,104.0,72971.4609375,0.0,1804.4405517578125,1.0,277.1572265625,283.0073547363281,300.7814636230469,305.5928039550781,293.1499938964844,293.1499938964844,278.45001220703125,40187.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248492479324341,1.0,0.0,0.0,3.5947909355163574,3.594815254211426,8.622646419098601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.6103515625,0.0,1503.4658203125,1895.4371337890625,0.0,2700.551513671875,0.8967264890670776,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260993957519531,0.3268806934356689,0.2965615093708038,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359772205352784,0.4730699062347412,0.449883222579956,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860103607177734,0.409257709980011,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.867919385433197,0.3822249174118042,0.364345520734787,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487570405006409,0.1565080136060714,0.719203770160675,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137298703193665,0.9096285700798036,0.9096285700798036,1.0,1.0,-2.688382863998413,1.229404091835022,1.4589787721633911,0.6138902306556702,0.9067989587783812,0.9067989587783812,0.0,128.9076690673828,107.0,71451.109375,0.0,1694.61474609375,1.0,277.4423522949219,283.11083984375,300.74981689453125,305.3851318359375,293.1499938964844,293.1499938964844,278.1499938964844,35187.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160396814346313,1.0,0.0,0.0,3.658440589904785,3.6584646701812735,8.930696253628412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.9462890625,0.0,1536.486572265625,1895.4371337890625,0.0,2618.919677734375,0.9061222672462464,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260993957519531,0.3268806934356689,0.2965615093708038,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359772205352784,0.4730699062347412,0.449883222579956,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860103607177734,0.409257709980011,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.867919385433197,0.3822249174118042,0.364345520734787,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487570405006409,0.1565080136060714,0.719203770160675,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137298703193665,0.9096285700798036,0.9096285700798036,1.0,1.0,-2.688382863998413,1.229404091835022,1.4589787721633911,0.6138902306556702,0.9067989587783812,0.9067989587783812,0.0,128.9076690673828,107.0,71451.109375,0.0,1694.61474609375,1.0,277.4423522949219,283.11083984375,300.74981689453125,305.3851318359375,293.1499938964844,293.1499938964844,278.1499938964844,35187.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160396814346313,1.0,0.0,0.0,3.658440589904785,3.6584646701812735,8.930696253628412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.9462890625,0.0,1536.486572265625,1895.4371337890625,0.0,2618.919677734375,0.9061222672462464,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.83281409740448,0.3250695466995239,0.294871985912323,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453499913215636,0.4704406559467315,0.447350263595581,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932644248008728,0.3964636325836181,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759082555770874,0.3805522620677948,0.3626933991909027,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172198295593,0.1552526205778122,0.7128360271453857,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062054395675659,0.9079858660697936,0.9079858660697936,1.0,1.0,-2.658282518386841,1.21459698677063,1.443685531616211,0.6060406565666199,0.8301482796669006,0.8301482796669006,0.0,122.81541442871094,110.0,70900.125,0.0,1623.654296875,1.0,277.158203125,283.0606994628906,300.76806640625,305.43267822265625,293.1499938964844,293.1499938964844,278.45001220703125,39743.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179866671562195,1.0,0.0,0.0,3.4580814838409424,3.458104372024536,7.979281235748203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.9296875,0.0,1356.483642578125,1895.4371337890625,0.0,2636.92724609375,0.8664665818214417,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.83281409740448,0.3250695466995239,0.294871985912323,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453499913215636,0.4704406559467315,0.447350263595581,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932644248008728,0.3964636325836181,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759082555770874,0.3805522620677948,0.3626933991909027,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172198295593,0.1552526205778122,0.7128360271453857,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062054395675659,0.9079858660697936,0.9079858660697936,1.0,1.0,-2.658282518386841,1.21459698677063,1.443685531616211,0.6060406565666199,0.8301482796669006,0.8301482796669006,0.0,122.81541442871094,110.0,70900.125,0.0,1623.654296875,1.0,277.158203125,283.0606994628906,300.76806640625,305.43267822265625,293.1499938964844,293.1499938964844,278.45001220703125,39743.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179866671562195,1.0,0.0,0.0,3.4580814838409424,3.458104372024536,7.979281235748203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.9296875,0.0,1356.483642578125,1895.4371337890625,0.0,2636.92724609375,0.8664665818214417,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362735509872437,0.3240076899528503,0.2937114238739013,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498434662818908,0.468558132648468,0.4453451633453369,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999317407608032,0.3896931707859039,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800324201583862,0.3794842064380646,0.3614669442176819,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.655910074710846,0.1542703360319137,0.7076564431190491,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016312599182129,0.906886339187622,0.906886339187622,1.0,1.0,-2.638636827468872,1.2049013376235962,1.4337353706359863,0.6010339856147766,0.8930137753486633,0.8930137753486633,0.0,119.54084014892578,113.0,69998.21875,0.0,1581.2801513671875,1.0,277.4412841796875,283.1513366699219,300.7438049316406,305.27178955078125,293.1499938964844,293.1499938964844,278.75,34389.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098624348640442,1.0,0.0,0.0,3.552173852920532,3.552196502685547,8.419410733040422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.0302734375,0.0,1415.3016357421875,1895.4371337890625,0.0,2561.926513671875,0.8817700743675232,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362735509872437,0.3240076899528503,0.2937114238739013,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498434662818908,0.468558132648468,0.4453451633453369,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999317407608032,0.3896931707859039,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800324201583862,0.3794842064380646,0.3614669442176819,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.655910074710846,0.1542703360319137,0.7076564431190491,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016312599182129,0.906886339187622,0.906886339187622,1.0,1.0,-2.638636827468872,1.2049013376235962,1.4337353706359863,0.6010339856147766,0.8930137753486633,0.8930137753486633,0.0,119.54084014892578,113.0,69998.21875,0.0,1581.2801513671875,1.0,277.4412841796875,283.1513366699219,300.7438049316406,305.27178955078125,293.1499938964844,293.1499938964844,278.75,34389.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098624348640442,1.0,0.0,0.0,3.552173852920532,3.552196502685547,8.419410733040422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.0302734375,0.0,1415.3016357421875,1895.4371337890625,0.0,2561.926513671875,0.8817700743675232,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370764851570129,0.3229126632213592,0.2927184998989105,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507321119308472,0.4667469561100006,0.4436070024967193,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.70535808801651,0.3871873021125793,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811638355255127,0.3784991204738617,0.3605004251003265,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559674739837646,0.1533349603414535,0.7032878398895264,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991722702980041,0.9057868123054504,0.9057868123054504,1.0,1.0,-2.6259286403656006,1.1985732316970823,1.4273555278778076,0.5978835225105286,0.9814894795417786,0.9814894795417786,0.0,118.16485595703124,131.0,69492.4296875,0.0,1557.4952392578125,1.0,277.7423095703125,283.2142333984375,300.7503967285156,305.23028564453125,293.1499938964844,293.1499938964844,278.45001220703125,31848.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053926825523376,1.0,0.0,0.0,3.718902111053467,3.718926191329956,9.228323278875904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.9228515625,0.0,1579.5328369140625,1895.4371337890625,0.0,2520.8310546875,0.9174216389656068,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370764851570129,0.3229126632213592,0.2927184998989105,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507321119308472,0.4667469561100006,0.4436070024967193,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.70535808801651,0.3871873021125793,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811638355255127,0.3784991204738617,0.3605004251003265,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559674739837646,0.1533349603414535,0.7032878398895264,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991722702980041,0.9057868123054504,0.9057868123054504,1.0,1.0,-2.6259286403656006,1.1985732316970823,1.4273555278778076,0.5978835225105286,0.9814894795417786,0.9814894795417786,0.0,118.16485595703124,131.0,69492.4296875,0.0,1557.4952392578125,1.0,277.7423095703125,283.2142333984375,300.7503967285156,305.23028564453125,293.1499938964844,293.1499938964844,278.45001220703125,31848.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053926825523376,1.0,0.0,0.0,3.718902111053467,3.718926191329956,9.228323278875904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.9228515625,0.0,1579.5328369140625,1895.4371337890625,0.0,2520.8310546875,0.9174216389656068,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335807919502258,0.3218118250370025,0.2920582592487335,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460129737854004,0.4653162360191345,0.442600816488266,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066568732261658,0.391522467136383,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773542046546936,0.3775715827941894,0.3599205017089844,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528297662734985,0.1526649296283722,0.7011070251464844,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.234375,284.8582763671875,1.0,0.5006492733955383,0.905237078666687,0.905237078666687,1.0,1.0,-2.625806331634521,1.1984715461730957,1.4273347854614258,0.5978047847747803,0.8738318085670471,0.8738318085670471,0.0,119.81464385986328,131.0,70288.625,0.0,1564.717529296875,1.0,277.4959716796875,283.0433349609375,300.7926940917969,305.4550476074219,293.1499938964844,293.1499938964844,278.45001220703125,36607.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113964796066284,1.0,0.0,0.0,3.699661493301392,3.699686288833618,9.133080425272056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.9814453125,0.0,1593.73095703125,1895.4371337890625,0.0,2576.059326171875,0.9144303202629088,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274042010307312,0.3205827176570892,0.291070282459259,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375588297843932,0.4637313485145569,0.4412427842617035,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067115306854248,0.3996439278125763,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705737590789795,0.3764819204807281,0.3590421080589294,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475314497947693,0.1518604457378387,0.698289692401886,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033208131790161,0.9044381380081176,0.9044381380081176,1.0,1.0,-2.628300428390503,1.1996129751205444,1.4286874532699585,0.5984407663345337,0.8693974018096924,0.8693974018096924,0.0,123.05109405517578,149.0,69991.703125,0.0,1582.6695556640625,1.0,277.4571533203125,283.0867614746094,300.7728881835937,305.3668518066406,293.1499938964844,293.1499938964844,278.75,38549.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125929832458496,1.0,0.0,0.0,3.6110215187072754,3.6110455989837646,8.700685043550038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.177734375,0.0,1509.1070556640625,1895.4371337890625,0.0,2587.092041015625,0.8989059925079346,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128463625907898,0.3191235959529876,0.2898829877376556,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171717166900636,0.4616006910800934,0.4393395483493805,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052428722381592,0.4211223721504211,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547335267066956,0.3751513063907623,0.3579249978065491,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353058815002441,0.1504820883274078,0.6934765577316284,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116379857063293,0.9028403759002686,0.9028403759002686,1.0,1.0,-2.643258571624756,1.2067700624465942,1.436488389968872,0.6021932363510132,0.9711745381355286,0.9711745381355286,0.0,132.20191955566406,167.0,69815.1796875,0.0,1644.79541015625,1.0,277.7430114746094,283.2003173828125,300.7362365722656,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073368668556213,1.0,0.0,0.0,3.7455554008483887,3.745579719543457,9.361074830849248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.1767578125,0.0,1618.944580078125,1895.4371337890625,0.0,2538.690185546875,0.924351692199707,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128463625907898,0.3191235959529876,0.2898829877376556,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171717166900636,0.4616006910800934,0.4393395483493805,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052428722381592,0.4211223721504211,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547335267066956,0.3751513063907623,0.3579249978065491,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353058815002441,0.1504820883274078,0.6934765577316284,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116379857063293,0.9028403759002686,0.9028403759002686,1.0,1.0,-2.643258571624756,1.2067700624465942,1.436488389968872,0.6021932363510132,0.9711745381355286,0.9711745381355286,0.0,132.20191955566406,167.0,69815.1796875,0.0,1644.79541015625,1.0,277.7430114746094,283.2003173828125,300.7362365722656,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073368668556213,1.0,0.0,0.0,3.7455554008483887,3.745579719543457,9.361074830849248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.1767578125,0.0,1618.944580078125,1895.4371337890625,0.0,2538.690185546875,0.924351692199707,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941405773162842,0.3166142106056213,0.2883353531360626,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949806690216064,0.4585756361484527,0.4372088611125946,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.699135422706604,0.4487146139144897,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366590738296509,0.3730871379375458,0.3566612303256988,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334036827087,0.1486304849386215,0.6880568265914917,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226609110832214,0.9012425541877748,0.9012425541877748,1.0,1.0,-2.66396164894104,1.2167116403579712,1.4472498893737793,0.607475996017456,0.8795497417449951,0.8795497417449951,0.0,144.67942810058594,170.0,70670.7265625,0.0,1731.029052734375,1.0,277.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148691058158875,1.0,0.0,0.0,3.645461082458496,3.645485401153565,8.867439191817539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.259765625,0.0,1545.123291015625,1895.4371337890625,0.0,2608.10302734375,0.9064489603042604,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941405773162842,0.3166142106056213,0.2883353531360626,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949806690216064,0.4585756361484527,0.4372088611125946,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.699135422706604,0.4487146139144897,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366590738296509,0.3730871379375458,0.3566612303256988,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334036827087,0.1486304849386215,0.6880568265914917,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226609110832214,0.9012425541877748,0.9012425541877748,1.0,1.0,-2.66396164894104,1.2167116403579712,1.4472498893737793,0.607475996017456,0.8795497417449951,0.8795497417449951,0.0,144.67942810058594,170.0,70670.7265625,0.0,1731.029052734375,1.0,277.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148691058158875,1.0,0.0,0.0,3.645461082458496,3.645485401153565,8.867439191817539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.259765625,0.0,1545.123291015625,1895.4371337890625,0.0,2608.10302734375,0.9064489603042604,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7844017744064331,0.3154215812683105,0.287288635969162,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8841208219528198,0.4570337831974029,0.4357810616493225,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6945264935493469,0.463467001914978,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8276346325874329,0.3720862865447998,0.355779618024826,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6133750677108765,0.1474373042583465,0.6836444735527039,285.0348815917969,284.95001220703125,303.88720703125,297.7275085449219,300.2178039550781,297.1120300292969,285.0324401855469,1.0,0.5279268026351929,0.8996295928955078,0.8996295928955078,1.0,1.0,-2.6723639965057373,1.220637321472168,1.4517266750335691,0.6096754670143127,0.9802846312522888,0.9802846312522888,0.0,151.57357788085938,170.0,70257.2265625,0.0,1774.7220458984375,1.0,277.7251892089844,283.2169494628906,300.7087707519531,305.2104797363281,293.1499938964844,293.1499938964844,278.75,32872.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809998095035553,1.0,0.0,0.0,3.739881992340088,3.739906311035156,9.332738386547136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.0380859375,0.0,1611.5072021484375,1895.4371337890625,0.0,2563.17578125,0.9239295721054076,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806478142738342,0.3148318231105804,0.2869052588939667,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799157738685608,0.4562910199165344,0.4352253377437591,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922791004180908,0.4693939983844757,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241485953330994,0.3716164529323578,0.3554684817790985,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100308299064636,0.1468633413314819,0.6816210150718689,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301128625869751,0.8988425135612488,0.8988425135612488,1.0,1.0,-2.675554275512696,1.2221133708953855,1.4534409046173096,0.6104880571365356,0.983093559741974,0.983093559741974,0.0,154.39675903320312,173.0,70397.09375,0.0,1792.3193359375,1.0,277.7430725097656,283.1973876953125,300.7165832519531,305.25885009765625,293.1499938964844,293.1499938964844,278.45001220703125,32967.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103634119033813,1.0,0.0,0.0,3.779820203781128,3.7798449993133545,9.533130764793896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.9423828125,0.0,1658.9595947265625,1895.4371337890625,0.0,2566.54052734375,0.9321951866149902,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.768714189529419,0.3119873404502868,0.2849550545215606,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668471574783325,0.4530114531517029,0.4327667951583862,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962210059165956,0.6839934587478638,0.4802528023719787,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130075931549072,0.3693185448646545,0.3538937270641327,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991181135177612,0.1447153389453888,0.6741934418678284,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350953340530396,0.8964424133300781,0.8964424133300781,1.0,1.0,-2.672342300415039,1.220237135887146,1.452105164527893,0.6099353432655334,0.874681293964386,0.874681293964386,0.0,162.99984741210938,176.0,70804.5234375,0.0,1826.8421630859373,1.0,277.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175539374351501,1.0,0.0,0.0,3.6662802696228014,3.66630482673645,8.969012128545728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7822265625,0.0,1572.5775146484375,1895.4371337890625,0.0,2632.923095703125,0.911213219165802,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.768714189529419,0.3119873404502868,0.2849550545215606,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668471574783325,0.4530114531517029,0.4327667951583862,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962210059165956,0.6839934587478638,0.4802528023719787,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130075931549072,0.3693185448646545,0.3538937270641327,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991181135177612,0.1447153389453888,0.6741934418678284,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350953340530396,0.8964424133300781,0.8964424133300781,1.0,1.0,-2.672342300415039,1.220237135887146,1.452105164527893,0.6099353432655334,0.874681293964386,0.874681293964386,0.0,162.99984741210938,176.0,70804.5234375,0.0,1826.8421630859373,1.0,277.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175539374351501,1.0,0.0,0.0,3.6662802696228014,3.66630482673645,8.969012128545728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7822265625,0.0,1572.5775146484375,1895.4371337890625,0.0,2632.923095703125,0.911213219165802,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627875804901123,0.3108952939510345,0.2839467823505401,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603548407554626,0.451656699180603,0.4314810633659363,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900528788566588,0.6815258860588074,0.4780622124671936,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071101903915405,0.3683770000934601,0.3530343174934387,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933676362037659,0.1437057852745056,0.6702225208282471,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1547241210937,297.0445251464844,285.0117492675781,1.0,0.5364868640899658,0.8952423930168152,0.8952423930168152,1.0,1.0,-2.661320924758911,1.2147486209869385,1.446572184562683,0.6070677638053894,0.9515522122383118,0.9515522122383118,0.0,167.3054962158203,176.0,69844.2421875,0.0,1829.8023681640625,1.0,277.7024230957031,283.2065124511719,300.6764221191406,305.1482849121094,293.1499938964844,293.1499938964844,278.75,34618.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124711513519287,1.0,0.0,0.0,3.7021267414093018,3.70215106010437,9.145255717157852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.669921875,0.0,1581.455810546875,1895.4371337890625,0.0,2585.968505859375,0.917759895324707,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584545612335205,0.3099457323551178,0.2832198739051819,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.855545163154602,0.4504298269748688,0.4304625689983368,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.985370397567749,0.6798913478851318,0.4768299162387848,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.802560567855835,0.367544412612915,0.3523847758769989,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.5888056755065918,0.1427820324897766,0.666647732257843,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375564098358154,0.8942205309867859,0.8942205309867859,1.0,1.0,-2.652664422988892,1.2104227542877195,1.4422417879104614,0.6048381924629211,0.951814830303192,0.951814830303192,0.0,170.63934326171875,179.0,69754.1796875,0.0,1831.968505859375,1.0,277.7430114746094,283.1826171875,300.6790466308594,305.193603515625,293.1499938964844,293.1499938964844,278.45001220703125,34080.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811277449131012,1.0,0.0,0.0,3.757112503051758,3.757137298583984,9.41893290473672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.76953125,0.0,1640.8486328125,1895.4371337890625,0.0,2574.962158203125,0.927703619003296,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7531342506408691,0.3080673515796661,0.2819584608078003,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8497312664985657,0.4481908679008484,0.428799420595169,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.979534387588501,0.6771326065063477,0.4752562046051025,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7969757318496704,0.3659233152866363,0.3512597680091858,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.5831158757209778,0.1413746774196624,0.661565363407135,284.8489990234375,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.85565185546875,1.0,0.5384936928749084,0.8928683400154114,0.8928683400154114,1.0,1.0,-2.6398065090179443,1.2039963006973269,1.4358102083206177,0.6016109585762024,0.8392026424407959,0.8392026424407959,0.0,174.57423400878906,179.0,69783.296875,0.0,1830.5462646484373,1.0,277.4748840332031,283.0565490722656,300.70562744140625,305.3378601074219,293.1499938964844,293.1499938964844,278.45001220703125,41066.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165754675865173,1.0,0.0,0.0,3.631606101989746,3.6316308975219727,8.800163868727395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.4609375,0.0,1550.5181884765625,1895.4371337890625,0.0,2623.873046875,0.903380274772644,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504388093948364,0.3071411252021789,0.2811413109302521,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468307852745056,0.4470608234405517,0.4277625381946563,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.976517379283905,0.675889253616333,0.4743370413780212,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941510081291199,0.3650940656661987,0.3505202531814575,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801947116851807,0.1406477689743042,0.6586393713951111,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387675166130066,0.8921768665313721,0.8921768665313721,1.0,1.0,-2.6320691108703613,1.2001502513885498,1.4319188594818115,0.5996326208114624,0.8508237600326538,0.8508237600326538,0.0,176.46157836914062,167.0,69495.4921875,0.0,1827.5262451171875,1.0,277.4572448730469,283.09747314453125,300.6839904785156,305.2574768066406,293.1499938964844,293.1499938964844,278.75,39985.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159735202789307,1.0,0.0,0.0,3.578078269958496,3.5781023502349854,8.54265692851186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.986328125,0.0,1483.8466796875,1895.4371337890625,0.0,2618.308349609375,0.8930885791778564,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.749854326248169,0.3052766919136047,0.2792196571826935,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463597297668457,0.4445227384567261,0.4251320660114288,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.976710319519043,0.6737638115882874,0.4725454449653625,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938816547393799,0.3633112609386444,0.3486272692680359,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780964493751526,0.138822928071022,0.64980548620224,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347548723220825,0.8901332020759583,0.8901332020759583,1.0,1.0,-2.6115546226501465,1.1899418830871582,1.4216128587722778,0.5943336486816406,0.9221926927566528,0.9221926927566528,0.0,174.61285400390625,155.0,68440.8125,0.0,1789.0350341796875,1.0,277.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084093928337097,1.0,0.0,0.0,3.670598030090332,3.670622110366821,8.990150490717497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.06640625,0.0,1544.215087890625,1895.4371337890625,0.0,2548.55322265625,0.9083786010742188,1.0,0.0,3.0,1.0,0.0
