time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572998046875,0.0,0.0,0.0008764257072471,297.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.858154296875,0.0,0.0,0.0013144279364496,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666076660156,0.0,0.0,0.0016565445112064,297.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86053466796875,0.0,0.0,0.0011007969733327,297.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509521484375,0.0,0.0,0.001799602760002,287.1488037109375,294.1499938964844,302.51177978515625,297.618408203125,299.8260803222656,298.0940246582031,283.4275207519531,0.0,0.0,0.5274861454963684,0.5274861454963684,1.0,1.0,-0.0063045909628272,0.0084458040073513,-0.0021412132773548,-0.0188799910247325,0.0,0.0,0.0,-0.034912958741188,60.0,1355.1300048828125,0.0,-4.471258307603421e-06,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3431028675752328e-25,-1.5768981903531663e-25,-1.786910061729046e-28,-2.905339966284809e-18,-2.903300138894252e-18,-2.03988131077636e-21,0.0,0.0,-0.0,0.0,0.0,4.344025239406933e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,9.803317516343668e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67498779296875,0.0,0.0,0.0001034057931974,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,7.667546014999971e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.681640625,0.0,0.0,0.0001033119406201,297.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6852722167969,0.0,0.0,0.0004885556409135,286.8974914550781,294.1499938964844,302.4735717773437,297.6230773925781,299.9091796875,299.5416564941406,283.1506042480469,0.0,0.0,0.1758287250995636,0.1758287250995636,1.0,1.0,-0.0011884247651323,0.000916942837648,0.0002714819856919,-0.026272440329194,0.0,0.0,0.0,-0.0105852046981453,60.0,301.0042724609375,0.0,-7.432492310499583e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,-5.184804318001823e-44,-2.802596928649634e-44,-8.415636193505769e-21,-4.27484759524774e-21,-4.140789002154813e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,9.803317516343668e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67498779296875,0.0,0.0,0.0001034057931974,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,7.667546014999971e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.681640625,0.0,0.0,0.0001033119406201,297.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6852722167969,0.0,0.0,0.0004885556409135,286.8974914550781,294.1499938964844,302.4735717773437,297.6230773925781,299.9091796875,299.5416564941406,283.1506042480469,0.0,0.0,0.1758287250995636,0.1758287250995636,1.0,1.0,-0.0011884247651323,0.000916942837648,0.0002714819856919,-0.026272440329194,0.0,0.0,0.0,-0.0105852046981453,60.0,301.0042724609375,0.0,-7.432492310499583e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,-5.184804318001823e-44,-2.802596928649634e-44,-8.415636193505769e-21,-4.27484759524774e-21,-4.140789002154813e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734924316406,0.0,0.0,9.771475015440956e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,0.0001029013365041,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.660400390625,0.0,0.0,7.600660319440067e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67596435546875,0.0,0.0,0.0001028997794492,297.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795654296875,0.0,0.0,0.0004880790365859,286.88739013671875,294.1499938964844,302.4544677734375,297.62628173828125,299.9359741210937,300.1086120605469,283.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416549630463,4.222058791469863e-08,0.0010416128206998,-0.0270305685698986,0.0,0.0,0.0,-0.0101104024797678,60.0,147.57398986816406,0.0,-7.391864187411556e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.510232859163018e-21,-4.2559278582195056e-21,-4.254304597046728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.667724609375,0.0,0.0,9.7709329565987e-05,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,0.0001028936458169,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,7.599745003972203e-05,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701965332031,0.0,0.0,0.0001028931728797,297.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737670898437,0.0,0.0,0.000488065124955,286.877197265625,294.1499938964844,302.43536376953125,297.63006591796875,299.9591979980469,300.589599609375,283.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041179173626,1.0679789497203274e-08,0.0010411685798317,-0.0270248763263225,0.0,0.0,0.0,-0.0101069509983062,60.0,84.14057922363281,0.0,-7.39112451242363e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511361346776042e-21,-4.255701676020761e-21,-4.255660074652064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,9.771945769898592e-05,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518859863281,0.0,0.0,0.0001029042468871,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64312744140625,0.0,0.0,7.600517710670829e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583557128906,0.0,0.0,0.0001029038030537,297.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618957519531,0.0,0.0,0.0004881162312813,286.8565368652344,294.1499938964844,302.39715576171875,297.6390991210937,300.0044860839844,301.2654113769531,283.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179500490236e-08,0.0010412752162665,-0.0270578674972057,0.0,0.0,0.0,-0.0101131936535239,60.0,45.90422058105469,0.0,-7.392640810621742e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511392042931584e-21,-4.255695213672226e-21,-4.2556968292593604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,9.771945769898592e-05,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518859863281,0.0,0.0,0.0001029042468871,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64312744140625,0.0,0.0,7.600517710670829e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583557128906,0.0,0.0,0.0001029038030537,297.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618957519531,0.0,0.0,0.0004881162312813,286.8565368652344,294.1499938964844,302.39715576171875,297.6390991210937,300.0044860839844,301.2654113769531,283.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179500490236e-08,0.0010412752162665,-0.0270578674972057,0.0,0.0,0.0,-0.0101131936535239,60.0,45.90422058105469,0.0,-7.392640810621742e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511392042931584e-21,-4.255695213672226e-21,-4.2556968292593604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.649169921875,0.0,0.0,9.77342133410275e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451416015625,0.0,0.0,0.0001029197737807,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6364440917969,0.0,0.0,7.601665129186586e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.651611328125,0.0,0.0,0.0001029193372232,297.828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551208496094,0.0,0.0,0.0004881900094915,286.8448486328125,294.1499938964844,302.37579345703125,297.6449279785156,300.0291442871094,301.5197448730469,283.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710087039456084e-08,0.001041431678459,-0.0271057579666376,0.0,0.0,0.0,-0.0101222638040781,60.0,41.27252578735352,0.0,-7.394862677756464e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511390427344452e-21,-4.255695213672226e-21,-4.255695213672226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.643798828125,0.0,0.0,9.7751195426099e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6398010253906,0.0,0.0,0.0001029376508085,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,7.602984987897798e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462097167969,0.0,0.0,0.000102937221527,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496887207031,0.0,0.0,0.0004882749053649,286.8355712890625,294.1499938964844,302.3590087890625,297.64990234375,300.0482177734375,301.6776428222656,283.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.0731182165102382e-08,0.0010416120057925,-0.0271609760820865,0.0,0.0,0.0,-0.0101327206939458,60.0,39.27321243286133,0.0,-7.397424894861615e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511390427344452e-21,-4.255695213672226e-21,-4.255695213672226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63134765625,0.0,0.0,9.781063272384928e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274108886719,0.0,0.0,0.00010300023132,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,7.607606676174328e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337280273437,0.0,0.0,0.0001029998093144,297.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371765136719,0.0,0.0,0.0004885719972662,286.8143005371094,294.1499938964844,302.3208923339844,297.66217041015625,300.0904541015625,301.92205810546875,283.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805103478617184e-08,0.0010422440245747,-0.0273544713854789,0.0,0.0,0.0,-0.0101693663746118,60.0,37.21147918701172,0.0,-7.406406865584358e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511390427344452e-21,-4.255695213672226e-21,-4.255695213672226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63134765625,0.0,0.0,9.781063272384928e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274108886719,0.0,0.0,0.00010300023132,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,7.607606676174328e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337280273437,0.0,0.0,0.0001029998093144,297.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371765136719,0.0,0.0,0.0004885719972662,286.8143005371094,294.1499938964844,302.3208923339844,297.66217041015625,300.0904541015625,301.92205810546875,283.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805103478617184e-08,0.0010422440245747,-0.0273544713854789,0.0,0.0,0.0,-0.0101693663746118,60.0,37.21147918701172,0.0,-7.406406865584358e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511390427344452e-21,-4.255695213672226e-21,-4.255695213672226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186218261719,0.0,0.0,9.7905496659223e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147155761719,0.0,0.0,0.0001031001156661,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062927246094,0.0,0.0,7.614983769599348e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209411621094,0.0,0.0,0.0001030996936606,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243591308594,0.0,0.0,0.000489045982249,286.79278564453125,294.1499938964844,302.2828369140625,297.6756591796875,300.13116455078125,302.06036376953125,283.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923161042342144e-08,0.0010432533454149,-0.0276634916663169,0.0,0.0,0.0,-0.0102278916165232,60.0,36.01825714111328,0.0,-7.42076196047492e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511390427344452e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186218261719,0.0,0.0,9.7905496659223e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147155761719,0.0,0.0,0.0001031001156661,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062927246094,0.0,0.0,7.614983769599348e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209411621094,0.0,0.0,0.0001030996936606,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243591308594,0.0,0.0,0.000489045982249,286.79278564453125,294.1499938964844,302.2828369140625,297.6756591796875,300.13116455078125,302.06036376953125,283.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923161042342144e-08,0.0010432533454149,-0.0276634916663169,0.0,0.0,0.0,-0.0102278916165232,60.0,36.01825714111328,0.0,-7.42076196047492e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511390427344452e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61212158203125,0.0,0.0,9.79698306764476e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082458496094,0.0,0.0,0.0001031678548315,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5998840332031,0.0,0.0,7.619986718054861e-05,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144714355469,0.0,0.0,0.000103167432826,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178283691406,0.0,0.0,0.0004893674049526,286.7819519042969,294.1499938964844,302.2638244628906,297.68280029296875,300.15093994140625,302.102294921875,283.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003250754981764e-08,0.0010439381003379,-0.0278731249272823,0.0,0.0,0.0,-0.0102675948292016,60.0,35.536014556884766,0.0,-7.430509185724078e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055908203125,0.0,0.0,9.804502042243256e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60174560546875,0.0,0.0,0.0001032470318023,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,7.62583440518938e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60791015625,0.0,0.0,0.0001032466170727,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112670898437,0.0,0.0,0.0004897430771961,286.77105712890625,294.1499938964844,302.2448425292969,297.69012451171875,300.1703796386719,302.13214111328125,283.6743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096872754023934e-08,0.0010447381064295,-0.0281181745231151,0.0,0.0,0.0,-0.0103140054270625,60.0,35.09654235839844,0.0,-7.441910554462083e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59234619140625,0.0,0.0,9.823701839195564e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,0.0001034492015605,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5803527832031,0.0,0.0,7.640766125405207e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946350097656,0.0,0.0,0.0001034487868309,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979309082031,0.0,0.0,0.0004907022812403,286.7491149902344,294.1499938964844,302.2069091796875,297.7052307128906,300.20831298828125,302.16552734375,283.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439692765474,0.0,0.0,0.0,-0.0104325367137789,60.0,34.40431213378906,0.0,-7.471068386166736e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59234619140625,0.0,0.0,9.823701839195564e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,0.0001034492015605,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5803527832031,0.0,0.0,7.640766125405207e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946350097656,0.0,0.0,0.0001034487868309,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979309082031,0.0,0.0,0.0004907022812403,286.7491149902344,294.1499938964844,302.2069091796875,297.7052307128906,300.20831298828125,302.16552734375,283.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439692765474,0.0,0.0,0.0,-0.0104325367137789,60.0,34.40431213378906,0.0,-7.471068386166736e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788879394531,0.0,0.0,9.849633352132514e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,0.0001037222609738,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670471191406,0.0,0.0,7.660933624720201e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811462402344,0.0,0.0,0.0001037218535202,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844116210937,0.0,0.0,0.000491997692734,286.72705078125,294.1499938964844,302.1690979003906,297.7207336425781,300.2450256347656,302.17340087890625,283.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,34.10773086547852,0.0,-7.51054543002283e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788879394531,0.0,0.0,9.849633352132514e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,0.0001037222609738,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670471191406,0.0,0.0,7.660933624720201e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811462402344,0.0,0.0,0.0001037218535202,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844116210937,0.0,0.0,0.000491997692734,286.72705078125,294.1499938964844,302.1690979003906,297.7207336425781,300.2450256347656,302.17340087890625,283.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,34.10773086547852,0.0,-7.51054543002283e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56524658203125,0.0,0.0,9.887196210911496e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615234375,0.0,0.0,0.0001041178111336,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55352783203125,0.0,0.0,7.69014804973267e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56744384765625,0.0,0.0,0.0001041174036799,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706787109375,0.0,0.0,0.0004938741330988,286.704833984375,294.1499938964844,302.1313781738281,297.73638916015625,300.28045654296875,302.1631774902344,283.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535567998886,1.2126859516570221e-08,0.0010535446926951,-0.0308137573301792,0.0,0.0,0.0,-0.0108246095478534,60.0,33.57173156738281,0.0,-7.567921755935458e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56524658203125,0.0,0.0,9.887196210911496e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615234375,0.0,0.0,0.0001041178111336,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55352783203125,0.0,0.0,7.69014804973267e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56744384765625,0.0,0.0,0.0001041174036799,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706787109375,0.0,0.0,0.0004938741330988,286.704833984375,294.1499938964844,302.1313781738281,297.73638916015625,300.28045654296875,302.1631774902344,283.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535567998886,1.2126859516570221e-08,0.0010535446926951,-0.0308137573301792,0.0,0.0,0.0,-0.0108246095478534,60.0,33.57173156738281,0.0,-7.567921755935458e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55133056640625,0.0,0.0,9.94601214188151e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476989746094,0.0,0.0,0.0001047371624736,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.539794921875,0.0,0.0,7.735893450444564e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55352783203125,0.0,0.0,0.0001047367622959,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,0.0004968122229911,286.68243408203125,294.1499938964844,302.09375,297.7519226074219,300.3146667480469,302.1405639648437,284.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059822156094,1.2859604936465985e-08,0.0010598093504086,-0.0327310301363468,0.0,0.0,0.0,-0.0111878579482436,60.0,33.09711456298828,0.0,-7.658211842453967e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55133056640625,0.0,0.0,9.94601214188151e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476989746094,0.0,0.0,0.0001047371624736,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.539794921875,0.0,0.0,7.735893450444564e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55352783203125,0.0,0.0,0.0001047367622959,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,0.0004968122229911,286.68243408203125,294.1499938964844,302.09375,297.7519226074219,300.3146667480469,302.1405639648437,284.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059822156094,1.2859604936465985e-08,0.0010598093504086,-0.0327310301363468,0.0,0.0,0.0,-0.0111878579482436,60.0,33.09711456298828,0.0,-7.658211842453967e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,9.986593067878856e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406799316406,0.0,0.0,0.0001051645012921,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,7.76745582697913e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,0.0001051640938385,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496520996094,0.0,0.0,0.0004988393629901,286.6711730957031,294.1499938964844,302.0749816894531,297.7595520019531,300.331298828125,302.1258850097656,284.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641451226547,1.3365197837345022e-08,0.0010641317348927,-0.0340537391602993,0.0,0.0,0.0,-0.0114384982734918,60.0,32.89409637451172,0.0,-7.72082273670094e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372009277344,0.0,0.0,0.0001003351426334,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335998535156,0.0,0.0,0.0001056585970218,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,7.80394984758459e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53936767578125,0.0,0.0,0.0001056581968441,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425109863281,0.0,0.0,0.0005011832108721,286.65985107421875,294.1499938964844,302.0562744140625,297.7670593261719,300.3476867675781,302.1097717285156,284.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691417846828,1.3949797761370064e-08,0.0010691278148442,-0.0355829261243343,0.0,0.0,0.0,-0.0117282951250672,60.0,32.711544036865234,0.0,-7.793536127564948e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228271484375,0.0,0.0,0.000101526013168,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5192565917969,0.0,0.0,0.0001069126446964,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115966796875,0.0,0.0,7.896572788013145e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52496337890625,0.0,0.0,0.0001069122445187,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.528076171875,0.0,0.0,0.0005071318591944,286.6370544433594,294.1499938964844,302.0189208984375,297.7815856933594,300.3797302246094,302.07379150390625,284.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433585076607418e-08,0.0010818160371854,-0.0394630506634712,0.0,0.0,0.0,-0.0124638741835951,60.0,32.419063568115234,0.0,-7.979618033004955e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228271484375,0.0,0.0,0.000101526013168,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5192565917969,0.0,0.0,0.0001069126446964,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115966796875,0.0,0.0,7.896572788013145e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52496337890625,0.0,0.0,0.0001069122445187,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.528076171875,0.0,0.0,0.0005071318591944,286.6370544433594,294.1499938964844,302.0189208984375,297.7815856933594,300.3797302246094,302.07379150390625,284.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433585076607418e-08,0.0010818160371854,-0.0394630506634712,0.0,0.0,0.0,-0.0124638741835951,60.0,32.419063568115234,0.0,-7.979618033004955e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5134582519531,0.0,0.0,0.0001024573284666,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50994873046875,0.0,0.0,0.0001078933710232,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023193359375,0.0,0.0,7.96900931163691e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155639648437,0.0,0.0,0.0001078929708455,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186462402344,0.0,0.0,0.0005117839900776,286.622314453125,294.1499938964844,301.9951171875,297.7904357910156,300.39971923828125,302.0487365722656,284.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917541803792,1.65940114982277e-08,0.0010917376494035,-0.0424963794648647,0.0,0.0,0.0,-0.0130391428247094,60.0,32.286739349365234,0.0,-8.126675510311544e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,0.000103018945083,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.504638671875,0.0,0.0,0.00010848477541,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,8.01269052317366e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51025390625,0.0,0.0,0.0001084843752323,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133056640625,0.0,0.0,0.000514589366503,286.6139831542969,294.1499938964844,301.9817199707031,297.79522705078125,300.4108581542969,302.03424072265625,284.2170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977378115057,1.7293793064254714e-08,0.0010977204656228,-0.0443250350654125,0.0,0.0,0.0,-0.0133860493078827,60.0,32.22604751586914,0.0,-8.216004232508568e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.0,0.0,0.0001047351543093,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897155761719,0.0,0.0,0.0001102920286939,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48223876953125,0.0,0.0,8.146173786371946e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,0.0001102916285162,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.498291015625,0.0,0.0,0.0005231621325947,286.5906066894531,294.1499938964844,301.9447021484375,297.8077087402344,300.441162109375,301.9927673339844,284.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.9432265574437224e-08,0.0011160038411617,-0.0499104782938957,0.0,0.0,0.0,-0.0144461691379547,60.0,32.11902618408203,0.0,-8.49200958441543e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.0,0.0,0.0001047351543093,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897155761719,0.0,0.0,0.0001102920286939,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48223876953125,0.0,0.0,8.146173786371946e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,0.0001102916285162,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.498291015625,0.0,0.0,0.0005231621325947,286.5906066894531,294.1499938964844,301.9447021484375,297.8077087402344,300.441162109375,301.9927673339844,284.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.9432265574437224e-08,0.0011160038411617,-0.0499104782938957,0.0,0.0,0.0,-0.0144461691379547,60.0,32.11902618408203,0.0,-8.49200958441543e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779052734375,0.0,0.0,0.000106566476461,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744873046875,0.0,0.0,0.0001122204994317,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,8.288610115414485e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799499511719,0.0,0.0,0.000112220099254,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,0.0005323099321685,286.5669250488281,294.1499938964844,301.9078369140625,297.8188171386719,300.4705810546875,301.9507751464844,284.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355360038578,2.1714235742820165e-08,0.0011355142341926,-0.0558656528592109,0.0,0.0,0.0,-0.0155774280428886,60.0,32.07963562011719,0.0,-8.791555927700757e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779052734375,0.0,0.0,0.000106566476461,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744873046875,0.0,0.0,0.0001122204994317,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,8.288610115414485e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799499511719,0.0,0.0,0.000112220099254,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,0.0005323099321685,286.5669250488281,294.1499938964844,301.9078369140625,297.8188171386719,300.4705810546875,301.9507751464844,284.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355360038578,2.1714235742820165e-08,0.0011355142341926,-0.0558656528592109,0.0,0.0,0.0,-0.0155774280428886,60.0,32.07963562011719,0.0,-8.791555927700757e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701538085937,0.0,0.0,0.0001074816464097,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667663574219,0.0,0.0,0.0001131842218455,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594421386719,0.0,0.0,8.35979008115828e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721984863281,0.0,0.0,0.0001131838216679,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751281738281,0.0,0.0,0.0005368813872337,286.5549621582031,294.1499938964844,301.8894958496094,297.82379150390625,300.4849853515625,301.929931640625,284.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145287649706,2.285462841200569e-08,0.0011452648323029,-0.0588395446538925,0.0,0.0,0.0,-0.0161427650600671,60.0,32.07631301879883,0.0,-8.94319427402479e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623413085937,0.0,0.0,0.0001083750321413,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589538574219,0.0,0.0,0.0001141249958891,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,8.429275476373732e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,0.0001141245957114,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46728515625,0.0,0.0,0.0005413439939729,286.54296875,294.1499938964844,301.87115478515625,297.8283386230469,300.4991760253906,301.9092712402344,284.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548072798177,2.3967881901398872e-08,0.0011547832982614,-0.0617411956191062,0.0,0.0,0.0,-0.0166946481913328,60.0,32.078346252441406,0.0,-9.09247219738063e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465026855469,0.0,0.0,0.0001100251538446,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,0.0001158626619144,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,8.557619003113359e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,0.0001158622544608,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,0.0005495867226272,286.5187683105469,294.1499938964844,301.8346862792969,297.8359680175781,300.52691650390625,301.8687438964844,284.458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723890202119,2.602414284069709e-08,0.0011723629431799,-0.0670966804027557,0.0,0.0,0.0,-0.0177140105515718,60.0,32.08285140991211,0.0,-9.371444065209289e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465026855469,0.0,0.0,0.0001100251538446,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,0.0001158626619144,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,8.557619003113359e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,0.0001158622544608,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,0.0005495867226272,286.5187683105469,294.1499938964844,301.8346862792969,297.8359680175781,300.52691650390625,301.8687438964844,284.458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723890202119,2.602414284069709e-08,0.0011723629431799,-0.0670966804027557,0.0,0.0,0.0,-0.0177140105515718,60.0,32.08285140991211,0.0,-9.371444065209289e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43048095703125,0.0,0.0,0.0001113844700739,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,0.0001172940828837,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,8.663343032822013e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.0,0.0001172936754301,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,0.0005563768208958,286.4944763183594,294.1499938964844,301.7984313964844,297.84149169921875,300.5536499023437,301.8294372558594,284.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868730653077,2.7718019879330323e-08,0.0011868453584611,-0.0715041309595108,0.0,0.0,0.0,-0.0185537301003932,60.0,32.091064453125,0.0,-9.60441184361116e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43048095703125,0.0,0.0,0.0001113844700739,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,0.0001172940828837,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,8.663343032822013e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.0,0.0001172936754301,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,0.0005563768208958,286.4944763183594,294.1499938964844,301.7984313964844,297.84149169921875,300.5536499023437,301.8294372558594,284.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868730653077,2.7718019879330323e-08,0.0011868453584611,-0.0715041309595108,0.0,0.0,0.0,-0.0185537301003932,60.0,32.091064453125,0.0,-9.60441184361116e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
