time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,0.0001123874244512,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552490234375,0.0,0.0,0.0001183496424346,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,8.741277997614816e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0001183495187433,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577819824219,0.0,0.0,0.0005613947869278,285.6671142578125,294.1499938964844,300.696533203125,297.2943725585937,300.916259765625,300.7224426269531,286.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974992230534,2.896038608923845e-08,0.0011974702356383,-0.0747341737151146,0.0,0.0,0.0,-0.0191696304827928,60.0,24.639986038208008,0.0,-9.777096465768409e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,0.0001123874244512,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552490234375,0.0,0.0,0.0001183496424346,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,8.741277997614816e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0001183495187433,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577819824219,0.0,0.0,0.0005613947869278,285.6671142578125,294.1499938964844,300.696533203125,297.2943725585937,300.916259765625,300.7224426269531,286.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974992230534,2.896038608923845e-08,0.0011974702356383,-0.0747341737151146,0.0,0.0,0.0,-0.0191696304827928,60.0,24.639986038208008,0.0,-9.777096465768409e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,0.00011237939907,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557678222656,0.0,0.0,0.0001183411877718,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,8.740652992855757e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7573547363281,0.0,0.0,0.0001183410640805,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,0.0005613547400571,285.66961669921875,294.1499938964844,300.6546325683594,297.3072204589844,300.9101257324219,300.6822814941406,286.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974130757153,2.895033190952745e-08,0.0011973840883001,-0.0747080370783805,0.0,0.0,0.0,-0.0191646460443735,60.0,24.631742477416992,0.0,-9.775692433322548e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,0.00011237939907,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557678222656,0.0,0.0,0.0001183411877718,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,8.740652992855757e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7573547363281,0.0,0.0,0.0001183410640805,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,0.0005613547400571,285.66961669921875,294.1499938964844,300.6546325683594,297.3072204589844,300.9101257324219,300.6822814941406,286.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974130757153,2.895033190952745e-08,0.0011973840883001,-0.0747080370783805,0.0,0.0,0.0,-0.0191646460443735,60.0,24.631742477416992,0.0,-9.775692433322548e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,0.0001123697729781,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,0.0001183310450869,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,8.739903569221497e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,0.0001183309213956,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.0005613067187368,285.67236328125,294.1499938964844,300.6110534667969,297.3209533691406,300.9032592773437,300.640380859375,286.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973100481554,2.893828643379949e-08,0.0011972811771556,-0.0746767371892929,0.0,0.0,0.0,-0.019158674404025,60.0,24.625864028930664,0.0,-9.774010578667004e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,0.0001123697729781,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,0.0001183310450869,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,8.739903569221497e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,0.0001183309213956,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.0005613067187368,285.67236328125,294.1499938964844,300.6110534667969,297.3209533691406,300.9032592773437,300.640380859375,286.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973100481554,2.893828643379949e-08,0.0011972811771556,-0.0746767371892929,0.0,0.0,0.0,-0.019158674404025,60.0,24.625864028930664,0.0,-9.774010578667004e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,0.0001123586698668,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,0.000118319352623,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,8.739039185456932e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.0001183192289317,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,0.0005612513050436,285.67535400390625,294.1499938964844,300.56610107421875,297.3352966308594,300.8954772949219,300.5968322753906,286.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971913045272,2.8924398876029045e-08,0.0011971624335274,-0.0746406391263008,0.0,0.0,0.0,-0.0191517900675535,60.0,24.621959686279297,0.0,-9.772072218083849e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,0.0001123586698668,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,0.000118319352623,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,8.739039185456932e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.0001183192289317,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,0.0005612513050436,285.67535400390625,294.1499938964844,300.56610107421875,297.3352966308594,300.8954772949219,300.5968322753906,286.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971913045272,2.8924398876029045e-08,0.0011971624335274,-0.0746406391263008,0.0,0.0,0.0,-0.0191517900675535,60.0,24.621959686279297,0.0,-9.772072218083849e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,0.0001123526308219,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,0.0001183129934361,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557983398437,0.0,0.0,8.738569886190817e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,0.0001183128697448,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76025390625,0.0,0.0,0.0005612211534753,285.6769714355469,294.1499938964844,300.5431823730469,297.34259033203125,300.8911437988281,300.5744323730469,286.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971264611929,2.8916851135818443e-08,0.0011970974737778,-0.0746210217475891,0.0,0.0,0.0,-0.0191480461508035,60.0,24.62062263488769,0.0,-9.771019193749453e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,0.0001123464317061,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,0.0001183064596261,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,8.738087490200996e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.760009765625,0.0,0.0,0.0001183063432108,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,0.0005611902452073,285.6786499023437,294.1499938964844,300.5200500488281,297.3499450683594,300.8866271972656,300.5517883300781,286.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970601044595,2.8909099114571294e-08,0.0011970312334597,-0.074600875377655,0.0,0.0,0.0,-0.0191442035138607,60.0,24.61948204040528,0.0,-9.76993703716289e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,0.0001123336478485,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759765625,0.0,0.0,0.0001182929918286,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577209472656,0.0,0.0,8.737092139199376e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,0.0001182928754133,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,0.0005611263914033,285.6820983886719,294.1499938964844,300.4731750488281,297.3646240234375,300.87713623046875,300.506103515625,286.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969237821176,2.8893117232087213e-08,0.0011968949111178,-0.0745593383908271,0.0,0.0,0.0,-0.0191362835466861,60.0,24.617456436157227,0.0,-9.76770664351534e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,0.0001123336478485,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759765625,0.0,0.0,0.0001182929918286,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577209472656,0.0,0.0,8.737092139199376e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,0.0001182928754133,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,0.0005611263914033,285.6820983886719,294.1499938964844,300.4731750488281,297.3646240234375,300.87713623046875,300.506103515625,286.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969237821176,2.8893117232087213e-08,0.0011968949111178,-0.0745593383908271,0.0,0.0,0.0,-0.0191362835466861,60.0,24.617456436157227,0.0,-9.76770664351534e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622375488281,0.0,0.0,0.0001123204929172,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,0.0001182791384053,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,8.736069139558822e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,0.00011827902199,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.0005610607913695,285.68585205078125,294.1499938964844,300.42578125,297.37908935546875,300.8666687011719,300.4596252441406,286.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.887668593132276e-08,0.0011967543978244,-0.0745166316628456,0.0,0.0,0.0,-0.0191281363368034,60.0,24.61531448364257,0.0,-9.765413722107041e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622375488281,0.0,0.0,0.0001123204929172,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,0.0001182791384053,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,8.736069139558822e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,0.00011827902199,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.0005610607913695,285.68585205078125,294.1499938964844,300.42578125,297.37908935546875,300.8666687011719,300.4596252441406,286.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.887668593132276e-08,0.0011967543978244,-0.0745166316628456,0.0,0.0,0.0,-0.0191281363368034,60.0,24.61531448364257,0.0,-9.765413722107041e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0001123074616771,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.0001182654086733,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,8.735054871067405e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,0.000118265292258,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,0.0005609957152046,285.6898498535156,294.1499938964844,300.378173828125,297.3930969238281,300.855224609375,300.4128112792969,286.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966440360993,2.886039318639177e-08,0.0011966151650995,-0.0744742825627327,0.0,0.0,0.0,-0.0191200599074363,60.0,24.61236572265625,0.0,-9.763140695895345e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0001123074616771,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.0001182654086733,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,8.735054871067405e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,0.000118265292258,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,0.0005609957152046,285.6898498535156,294.1499938964844,300.378173828125,297.3930969238281,300.855224609375,300.4128112792969,286.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966440360993,2.886039318639177e-08,0.0011966151650995,-0.0744742825627327,0.0,0.0,0.0,-0.0191200599074363,60.0,24.61236572265625,0.0,-9.763140695895345e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658996582031,0.0,0.0,0.0001122948233387,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.0001182520936708,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,8.734071161597967e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,0.0001182519845315,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,0.0005609326181001,285.6940612792969,294.1499938964844,300.3305969238281,297.4063720703125,300.8431701660156,300.36602783203125,286.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965089943259,2.8844597821375828e-08,0.0011964801233261,-0.0744332298636436,0.0,0.0,0.0,-0.019112229347229,60.0,24.608375549316406,0.0,-9.760937302871753e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658996582031,0.0,0.0,0.0001122948233387,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.0001182520936708,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,8.734071161597967e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,0.0001182519845315,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,0.0005609326181001,285.6940612792969,294.1499938964844,300.3305969238281,297.4063720703125,300.8431701660156,300.36602783203125,286.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965089943259,2.8844597821375828e-08,0.0011964801233261,-0.0744332298636436,0.0,0.0,0.0,-0.019112229347229,60.0,24.608375549316406,0.0,-9.760937302871753e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001122886824305,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,0.0001182456326205,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,8.733593858778477e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,0.0001182455234811,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,0.0005609020008705,285.6962280273437,294.1499938964844,300.30694580078125,297.4126892089844,300.8369445800781,300.3426513671875,286.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964436853304,2.8836927512543298e-08,0.0011964149307459,-0.0744132921099662,0.0,0.0,0.0,-0.0191084295511245,60.0,24.605899810791016,0.0,-9.7598672255117e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679443359375,0.0,0.0,0.0001122827234212,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,0.0001182393534691,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651062011719,0.0,0.0,8.733130380278453e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,0.0001182392443297,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,0.0005608722567558,285.6983947753906,294.1499938964844,300.28338623046875,297.418701171875,300.8305969238281,300.3193664550781,286.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963801225647,2.8829477471958853e-08,0.0011963512515649,-0.0743939280509948,0.0,0.0,0.0,-0.0191047359257936,60.0,24.6030216217041,0.0,-9.758827701489281e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,0.0001122713874792,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76922607421875,0.0,0.0,0.0001182274208986,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673034667969,0.0,0.0,8.732248534215614e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706298828125,0.0,0.0,0.0001182273044832,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,0.0005608156789094,285.702880859375,294.1499938964844,300.2368469238281,297.4298400878906,300.8175964355469,300.2729187011719,286.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.881531102616465e-08,0.0011962299467995,-0.0743571072816848,0.0,0.0,0.0,-0.0190977118909358,60.0,24.596132278442383,0.0,-9.756851682141132e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,0.0001122713874792,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76922607421875,0.0,0.0,0.0001182274208986,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673034667969,0.0,0.0,8.732248534215614e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706298828125,0.0,0.0,0.0001182273044832,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,0.0005608156789094,285.702880859375,294.1499938964844,300.2368469238281,297.4298400878906,300.8175964355469,300.2729187011719,286.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.881531102616465e-08,0.0011962299467995,-0.0743571072816848,0.0,0.0,0.0,-0.0190977118909358,60.0,24.596132278442383,0.0,-9.756851682141132e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,0.0001122616158681,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,0.0001182171181426,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,8.73148746904917e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,0.0001182170162792,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,0.0005607669008895,285.7075500488281,294.1499938964844,300.1911926269531,297.4395751953125,300.803955078125,300.2271728515625,286.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803086138395884e-08,0.0011961254058405,-0.074325330555439,0.0,0.0,0.0,-0.0190916508436203,60.0,24.58614921569824,0.0,-9.755147090118045e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,0.0001122616158681,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,0.0001182171181426,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,8.73148746904917e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,0.0001182170162792,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,0.0005607669008895,285.7075500488281,294.1499938964844,300.1911926269531,297.4395751953125,300.803955078125,300.2271728515625,286.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803086138395884e-08,0.0011961254058405,-0.074325330555439,0.0,0.0,0.0,-0.0190916508436203,60.0,24.58614921569824,0.0,-9.755147090118045e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,0.000112253575935,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,0.0001182086489279,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.772216796875,0.0,0.0,8.730861736694351e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,0.0001182085470645,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0005607267958112,285.71240234375,294.1499938964844,300.14678955078125,297.4476928710937,300.7897644042969,300.1822814941406,286.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.879302307690068e-08,0.0011960393749177,-0.0742991715669632,0.0,0.0,0.0,-0.0190866626799106,60.0,24.57304000854492,0.0,-9.753743768214921e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,0.000112253575935,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,0.0001182086489279,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.772216796875,0.0,0.0,8.730861736694351e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,0.0001182085470645,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0005607267958112,285.71240234375,294.1499938964844,300.14678955078125,297.4476928710937,300.7897644042969,300.1822814941406,286.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.879302307690068e-08,0.0011960393749177,-0.0742991715669632,0.0,0.0,0.0,-0.0190866626799106,60.0,24.57304000854492,0.0,-9.753743768214921e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.777587890625,0.0,0.0,0.0001122477115131,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,0.0001182024716399,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,8.73040480655618e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,0.0001182023625005,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,0.0005606975173577,285.71746826171875,294.1499938964844,300.1038818359375,297.4539794921875,300.7750244140625,300.138671875,286.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785670735942404e-08,0.0011959765106439,-0.074280060827732,0.0,0.0,0.0,-0.0190830174833536,60.0,24.556224822998047,0.0,-9.752718455047217e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.777587890625,0.0,0.0,0.0001122477115131,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,0.0001182024716399,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,8.73040480655618e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,0.0001182023625005,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,0.0005606975173577,285.71746826171875,294.1499938964844,300.1038818359375,297.4539794921875,300.7750244140625,300.138671875,286.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785670735942404e-08,0.0011959765106439,-0.074280060827732,0.0,0.0,0.0,-0.0190830174833536,60.0,24.556224822998047,0.0,-9.752718455047217e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77899169921875,0.0,0.0,0.0001122459507314,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,0.0001182006162707,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,8.730268018553033e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,0.0001182005144073,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,0.0005606887280009,285.7200622558594,294.1499938964844,300.0830993652344,297.45635986328125,300.7674255371094,300.1175842285156,286.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959867551922,2.878345739532051e-08,0.0011959580006077,-0.0742743089795112,0.0,0.0,0.0,-0.019081924110651,60.0,24.54582405090332,0.0,-9.752410079499897e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,0.0001122446919907,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,0.0001181992920464,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,8.730169793125242e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,0.000118199190183,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,0.0005606824997812,285.72271728515625,294.1499938964844,300.06280517578125,297.4582214355469,300.7597351074219,300.0968017578125,286.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959733674302,2.8781869332306087e-08,0.0011959444964304,-0.0742701813578605,0.0,0.0,0.0,-0.0190811362117528,60.0,24.53462600708008,0.0,-9.752188390166341e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78338623046875,0.0,0.0,0.000112243782496,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.0001181983243441,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,8.730098488740623e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,0.0001181982224807,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,0.0005606779595836,285.7281188964844,294.1499938964844,300.0238037109375,297.4602355957031,300.744140625,300.0561828613281,286.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959625408053,2.8780689831364725e-08,0.0011959337862208,-0.0742671117186546,0.0,0.0,0.0,-0.0190805494785308,60.0,24.50992012023925,0.0,-9.752023544251642e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78338623046875,0.0,0.0,0.000112243782496,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.0001181983243441,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,8.730098488740623e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,0.0001181982224807,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,0.0005606779595836,285.7281188964844,294.1499938964844,300.0238037109375,297.4602355957031,300.744140625,300.0561828613281,286.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959625408053,2.8780689831364725e-08,0.0011959337862208,-0.0742671117186546,0.0,0.0,0.0,-0.0190805494785308,60.0,24.50992012023925,0.0,-9.752023544251642e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865295410156,0.0,0.0,0.0001122468966059,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857360839844,0.0,0.0,0.000118201605801,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78399658203125,0.0,0.0,8.730340778129175e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0001182015039375,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,0.0005606936174444,285.73370361328125,294.1499938964844,299.9871826171875,297.4598083496094,300.7280578613281,300.0181884765625,286.8083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959954863414,2.8784533867565187e-08,0.0011959667317569,-0.0742771029472351,0.0,0.0,0.0,-0.0190824549645185,60.0,24.47886085510254,0.0,-9.752560004017141e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865295410156,0.0,0.0,0.0001122468966059,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857360839844,0.0,0.0,0.000118201605801,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78399658203125,0.0,0.0,8.730340778129175e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0001182015039375,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,0.0005606936174444,285.73370361328125,294.1499938964844,299.9871826171875,297.4598083496094,300.7280578613281,300.0181884765625,286.8083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959954863414,2.8784533867565187e-08,0.0011959667317569,-0.0742771029472351,0.0,0.0,0.0,-0.0190824549645185,60.0,24.47886085510254,0.0,-9.752560004017141e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,0.0001122531684814,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0001182082050945,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873229980469,0.0,0.0,8.730828267289326e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,0.0001182081105071,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,0.0005607249913737,285.7394714355469,294.1499938964844,299.9532470703125,297.45672607421875,300.7117004394531,299.9822692871094,286.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.879231253416492e-08,0.0011960330884903,-0.0742973238229751,0.0,0.0,0.0,-0.0190863106399774,60.0,24.443044662475582,0.0,-9.753644292231912e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,0.0001122531684814,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0001182082050945,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873229980469,0.0,0.0,8.730828267289326e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,0.0001182081105071,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,0.0005607249913737,285.7394714355469,294.1499938964844,299.9532470703125,297.45672607421875,300.7117004394531,299.9822692871094,286.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.879231253416492e-08,0.0011960330884903,-0.0742973238229751,0.0,0.0,0.0,-0.0190863106399774,60.0,24.443044662475582,0.0,-9.753644292231912e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933349609375,0.0,0.0,0.000112263871415,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,0.0001182194755529,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,8.731660636840388e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,0.0001182193809654,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,0.000560778484214,285.7454528808594,294.1499938964844,299.9222412109375,297.4508361816406,300.6950378417969,299.9494323730469,286.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961756972596,2.880561034146467e-08,0.0011961468262597,-0.0743318945169448,0.0,0.0,0.0,-0.0190929025411605,60.0,24.40043258666992,0.0,-9.755498808772245e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933349609375,0.0,0.0,0.000112263871415,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,0.0001182194755529,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,8.731660636840388e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,0.0001182193809654,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,0.000560778484214,285.7454528808594,294.1499938964844,299.9222412109375,297.4508361816406,300.6950378417969,299.9494323730469,286.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961756972596,2.880561034146467e-08,0.0011961468262597,-0.0743318945169448,0.0,0.0,0.0,-0.0190929025411605,60.0,24.40043258666992,0.0,-9.755498808772245e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951354980469,0.0,0.0,0.0001122710964409,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,0.0001182270789286,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,8.732221613172442e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,0.0001182269843411,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,0.0005608145729638,285.74853515625,294.1499938964844,299.907958984375,297.44677734375,300.6866149902344,299.9343566894531,286.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962529970332,2.881459160164468e-08,0.0011962241260334,-0.074355237185955,0.0,0.0,0.0,-0.0190973579883575,60.0,24.376239776611328,0.0,-9.75675149561539e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
