time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,0.0001002839198918,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,0.0001056038163369,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,7.799862942192703e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,0.000105603801785,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,0.0005009386804886,287.6463928222656,294.1499938964844,296.3197631835937,295.5780334472656,297.5318603515625,296.3694763183594,289.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.387552828191474e-08,0.0010684978915378,-0.0353886596858501,0.0,0.0,0.0,-0.0116915022954344,60.0,13.429971694946287,0.0,-7.784279176803467e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0001003829020191,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0001057080517057,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,7.807561632944271e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,0.0001057080371538,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,0.0005014330963604,287.658935546875,294.1499938964844,296.283447265625,295.5308532714844,297.5083312988281,296.336181640625,289.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.399885896091746e-08,0.0010695520322769,-0.0357112437486648,0.0,0.0,0.0,-0.0117526398971676,60.0,13.332387924194336,0.0,-7.799653189977107e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0001003829020191,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0001057080517057,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,7.807561632944271e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,0.0001057080371538,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,0.0005014330963604,287.658935546875,294.1499938964844,296.283447265625,295.5308532714844,297.5083312988281,296.336181640625,289.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.399885896091746e-08,0.0010695520322769,-0.0357112437486648,0.0,0.0,0.0,-0.0117526398971676,60.0,13.332387924194336,0.0,-7.799653189977107e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,0.0001005058729788,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,0.0001058375419233,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,7.817125879228115e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,0.0001058375346474,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,0.000502047361806,287.6714782714844,294.1499938964844,296.2459411621094,295.47967529296875,297.4844665527344,296.3008728027344,289.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152075955564667e-08,0.0010708619374781,-0.036111980676651,0.0,0.0,0.0,-0.0118285957723855,60.0,13.227989196777344,0.0,-7.818773894996411e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,0.0001005058729788,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,0.0001058375419233,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,7.817125879228115e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,0.0001058375346474,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,0.000502047361806,287.6714782714844,294.1499938964844,296.2459411621094,295.47967529296875,297.4844665527344,296.3008728027344,289.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152075955564667e-08,0.0010708619374781,-0.036111980676651,0.0,0.0,0.0,-0.0118285957723855,60.0,13.227989196777344,0.0,-7.818773894996411e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,0.0001006029051495,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,0.0001059397254721,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,7.824673230061308e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0001059397181961,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,0.0005025321152061,287.6805114746094,294.1499938964844,296.2182312011719,295.44061279296875,297.4671325683594,296.2748413085937,289.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272978354767929e-08,0.0010718955891206,-0.0364281870424747,0.0,0.0,0.0,-0.0118885310366749,60.0,13.150555610656738,0.0,-7.8338786124732e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,0.0001006507663987,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,0.0001059901187545,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,7.828394882380962e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,0.0001059901114786,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,0.0005027711740694,287.6840209960937,294.1499938964844,296.20733642578125,295.4249572753906,297.46026611328125,296.2640380859375,289.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332606212974497e-08,0.0010724054882302,-0.0365841314196586,0.0,0.0,0.0,-0.0119180912151932,60.0,13.1179780960083,0.0,-7.841333626856797e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,0.0001007249957183,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0001060682916431,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,7.834169082343578e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,0.0001060682843672,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,0.0005031419568695,287.6903076171875,294.1499938964844,296.18768310546875,295.3964233398437,297.4481506347656,296.2455139160156,289.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425102001780488e-08,0.0010731973452493,-0.0368260294198989,0.0,0.0,0.0,-0.0119639504700899,60.0,13.062557220458984,0.0,-7.852904815308649e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,0.000100816017948,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,0.0001061641378328,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,7.841247861506417e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,0.0001061641305568,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,0.0005035966169089,287.69659423828125,294.1499938964844,296.16778564453125,295.3671264648437,297.435791015625,296.2259826660156,289.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741811711341,1.4538509951478318e-08,0.0010741667356342,-0.0371226109564304,0.0,0.0,0.0,-0.012020168825984,60.0,13.003315925598145,0.0,-7.867103590797343e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,0.0001009999687084,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,0.0001063578456523,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,7.855555304558948e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,0.0001063578383764,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,0.000504515483044,287.7091369628906,294.1499938964844,296.1274719238281,295.3065795898437,297.4109191894531,296.1867370605469,289.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767706169038776e-08,0.0010761255398392,-0.0377219729125499,0.0,0.0,0.0,-0.0121337864547967,60.0,12.88398551940918,0.0,-7.895838649574216e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,0.0001009999687084,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,0.0001063578456523,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,7.855555304558948e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,0.0001063578383764,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,0.000504515483044,287.7091369628906,294.1499938964844,296.1274719238281,295.3065795898437,297.4109191894531,296.1867370605469,289.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767706169038776e-08,0.0010761255398392,-0.0377219729125499,0.0,0.0,0.0,-0.0121337864547967,60.0,12.88398551940918,0.0,-7.895838649574216e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,0.0001011985732475,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,0.000106566985778,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,7.871002162573859e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,0.000106566978502,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,0.0005055075744166,287.7217102050781,294.1499938964844,296.08648681640625,295.2437438964844,297.38580322265625,296.1465759277344,289.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015162446729846e-08,0.0010782412718981,-0.0383690372109413,0.0,0.0,0.0,-0.0122564593330025,60.0,12.760994911193848,0.0,-7.926921341550043e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,0.0001011985732475,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,0.000106566985778,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,7.871002162573859e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,0.000106566978502,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,0.0005055075744166,287.7217102050781,294.1499938964844,296.08648681640625,295.2437438964844,297.38580322265625,296.1465759277344,289.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015162446729846e-08,0.0010782412718981,-0.0383690372109413,0.0,0.0,0.0,-0.0122564593330025,60.0,12.760994911193848,0.0,-7.926921341550043e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,0.0001014169247355,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,0.0001067969205905,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,7.887984975241125e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,0.0001067969133146,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,0.0005065983277745,287.7343139648437,294.1499938964844,296.0450134277344,295.1790771484375,297.36004638671875,296.1049194335937,289.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805834317579,1.5287229260252392e-08,0.0010805680649355,-0.0390804000198841,0.0,0.0,0.0,-0.0123913371935486,60.0,12.631428718566896,0.0,-7.961165238157265e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,0.0001014169247355,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,0.0001067969205905,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,7.887984975241125e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,0.0001067969133146,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,0.0005065983277745,287.7343139648437,294.1499938964844,296.0450134277344,295.1790771484375,297.36004638671875,296.1049194335937,289.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805834317579,1.5287229260252392e-08,0.0010805680649355,-0.0390804000198841,0.0,0.0,0.0,-0.0123913371935486,60.0,12.631428718566896,0.0,-7.961165238157265e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,0.0001016344031086,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,0.0001070259386324,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,7.904900121502578e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,0.0001070259313564,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,0.0005076846573501,287.74688720703125,294.1499938964844,296.003173828125,295.1129455566406,297.3341369628906,296.063232421875,289.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.5558205390675542e-08,0.0010828843805938,-0.0397888571023941,0.0,0.0,0.0,-0.0125256674364209,60.0,12.501702308654783,0.0,-7.995345896461006e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,0.0001016344031086,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,0.0001070259386324,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,7.904900121502578e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,0.0001070259313564,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,0.0005076846573501,287.74688720703125,294.1499938964844,296.003173828125,295.1129455566406,297.3341369628906,296.063232421875,289.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.5558205390675542e-08,0.0010828843805938,-0.0397888571023941,0.0,0.0,0.0,-0.0125256674364209,60.0,12.501702308654783,0.0,-7.995345896461006e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,0.0001017495378619,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,0.0001071471851901,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,7.913855370134115e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,0.0001071471706381,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,0.00050825974904,287.7532043457031,294.1499938964844,295.9821472167969,295.0794677734375,297.3209533691406,296.0419921875,289.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701660416311825e-08,0.0010841111652553,-0.0401638895273208,0.0,0.0,0.0,-0.0125967850908637,60.0,12.434494972229004,0.0,-8.013471131107509e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172119140625,0.0,0.0,0.0001018632465275,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,0.0001072669183486,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,7.922698569018394e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,0.0001072669110726,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,0.0005088277393952,287.759521484375,294.1499938964844,295.96112060546875,295.0457763671875,297.3076171875,296.0206604003906,289.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333553239503e-08,0.0010853231651708,-0.0405342541635036,0.0,0.0,0.0,-0.0126670226454734,60.0,12.366687774658203,0.0,-8.031391018903379e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,0.0001020881172735,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.529296875,0.0,0.0,0.0001075037216651,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,7.940189243527129e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,0.0001075037143891,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,0.0005099510890431,287.7721252441406,294.1499938964844,295.9189758300781,294.9779968261719,297.28057861328125,295.9779357910156,289.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123530954814672e-08,0.001087718643248,-0.0412666834890842,0.0,0.0,0.0,-0.0128059247508645,60.0,12.22945785522461,0.0,-8.066890444524688e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,0.0001020881172735,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.529296875,0.0,0.0,0.0001075037216651,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,7.940189243527129e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,0.0001075037143891,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,0.0005099510890431,287.7721252441406,294.1499938964844,295.9189758300781,294.9779968261719,297.28057861328125,295.9779357910156,289.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123530954814672e-08,0.001087718643248,-0.0412666834890842,0.0,0.0,0.0,-0.0128059247508645,60.0,12.22945785522461,0.0,-8.066890444524688e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,0.0001023163058562,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,0.0001077440101653,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,7.957936759339646e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,0.0001077440028893,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,0.0005110909114591,287.7847595214844,294.1499938964844,295.8768920898437,294.9100646972656,297.253662109375,295.935302734375,289.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901680216193,1.6407851077815394e-08,0.0010901516070589,-0.0420098267495632,0.0,0.0,0.0,-0.0129468832165002,60.0,12.09299087524414,0.0,-8.102992410385924e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,0.0001023163058562,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,0.0001077440101653,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,7.957936759339646e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,0.0001077440028893,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,0.0005110909114591,287.7847595214844,294.1499938964844,295.8768920898437,294.9100646972656,297.253662109375,295.935302734375,289.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901680216193,1.6407851077815394e-08,0.0010901516070589,-0.0420098267495632,0.0,0.0,0.0,-0.0129468832165002,60.0,12.09299087524414,0.0,-8.102992410385924e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,0.0001025293895509,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,0.0001079684006981,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,7.974509935593233e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,0.0001079683934221,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,0.0005121552967466,287.7973937988281,294.1499938964844,295.83502197265625,294.8423156738281,297.2261962890625,295.89263916015625,289.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924366069957,1.6673352476459513e-08,0.0010924199596047,-0.0427037253975868,0.0,0.0,0.0,-0.0130784939974546,60.0,11.953887939453123,0.0,-8.136778717471317e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,0.0001025293895509,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,0.0001079684006981,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,7.974509935593233e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,0.0001079683934221,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,0.0005121552967466,287.7973937988281,294.1499938964844,295.83502197265625,294.8423156738281,297.2261962890625,295.89263916015625,289.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924366069957,1.6673352476459513e-08,0.0010924199596047,-0.0427037253975868,0.0,0.0,0.0,-0.0130784939974546,60.0,11.953887939453123,0.0,-8.136778717471317e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,0.0001027000544127,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,0.0001081481168512,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,7.987783465068787e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,0.0001081481095752,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,0.0005130078061483,287.8074951171875,294.1499938964844,295.8017578125,294.78857421875,297.2042236328125,295.8584899902344,289.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942571097984,1.6885998377347278e-08,0.0010942402295768,-0.0432594381272792,0.0,0.0,0.0,-0.0131839215755462,60.0,11.84222412109375,0.0,-8.163888054468772e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,0.0001027323669404,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658264160156,0.0,0.0,0.0001081821465049,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,7.990297308424488e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,0.000108182139229,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,0.000513169215992,287.8100280761719,294.1499938964844,295.7934875488281,294.7752380371094,297.1985778808594,295.8501892089844,289.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946012334898,1.6926266610539642e-08,0.0010945843532681,-0.0433646701276302,0.0,0.0,0.0,-0.0132038835436105,60.0,11.814133644104004,0.0,-8.169027410076526e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,0.000102832855191,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719299316406,0.0,0.0,0.0001082879607565,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,7.998112414497882e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,0.0001082879534806,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,0.0005136711406521,287.8163452148437,294.1499938964844,295.7728881835937,294.7420654296875,297.1847229003906,295.8289489746094,289.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956701589748,1.705146779329425e-08,0.0010956530459225,-0.0436918400228023,0.0,0.0,0.0,-0.0132659412920475,60.0,11.74402141571045,0.0,-8.185015332173864e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,0.00010291851504,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,0.000108378168079,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,8.004775736480951e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,0.0001083781608031,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,0.0005140990833751,287.8226623535156,294.1499938964844,295.75244140625,294.709228515625,297.170654296875,295.8080444335937,289.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965822730213,1.7158205523060133e-08,0.001096565159969,-0.0439707525074481,0.0,0.0,0.0,-0.0133188525214791,60.0,11.673672676086426,0.0,-8.198657752700458e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,0.0001030765633913,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,0.0001085445983335,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,8.017067739274353e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903625488281,0.0,0.0,0.0001085445910575,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,0.0005148885538801,287.8352966308594,294.1499938964844,295.7120361328125,294.6446533203125,297.1424255371094,295.7665710449219,289.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982690146192,1.7355130665919205e-08,0.0010982516687363,-0.0444852970540523,0.0,0.0,0.0,-0.0134164905175566,60.0,11.53327751159668,0.0,-8.22385715082419e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,0.0001030765633913,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,0.0001085445983335,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,8.017067739274353e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903625488281,0.0,0.0,0.0001085445910575,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,0.0005148885538801,287.8352966308594,294.1499938964844,295.7120361328125,294.6446533203125,297.1424255371094,295.7665710449219,289.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982690146192,1.7355130665919205e-08,0.0010982516687363,-0.0444852970540523,0.0,0.0,0.0,-0.0134164905175566,60.0,11.53327751159668,0.0,-8.22385715082419e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,0.0001032056170515,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024780273437,0.0,0.0,0.0001086804986698,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,8.02710565039888e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60260009765625,0.0,0.0,0.0001086804913938,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,0.0005155332037247,287.8479309082031,294.1499938964844,295.67242431640625,294.5820007324219,297.1138916015625,295.7259826660156,289.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996450437232,1.7515937145162752e-08,0.0010996274650096,-0.0449054427444934,0.0,0.0,0.0,-0.0134962135925889,60.0,11.393717765808104,0.0,-8.24446289016123e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,0.0001032056170515,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024780273437,0.0,0.0,0.0001086804986698,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,8.02710565039888e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60260009765625,0.0,0.0,0.0001086804913938,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,0.0005155332037247,287.8479309082031,294.1499938964844,295.67242431640625,294.5820007324219,297.1138916015625,295.7259826660156,289.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996450437232,1.7515937145162752e-08,0.0010996274650096,-0.0449054427444934,0.0,0.0,0.0,-0.0134962135925889,60.0,11.393717765808104,0.0,-8.24446289016123e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,0.0001033110311254,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,0.0001087915079551,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,8.035304927034304e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,0.0001087915006792,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,0.000516059808433,287.86053466796875,294.1499938964844,295.6336975097656,294.52166748046875,297.0851745605469,295.6861572265625,289.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007693829014,1.7647288075295364e-08,0.0011007518041878,-0.0452486127614975,0.0,0.0,0.0,-0.0135613353922963,60.0,11.254883766174316,0.0,-8.261313411139781e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,0.0001033110311254,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,0.0001087915079551,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,8.035304927034304e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,0.0001087915006792,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,0.000516059808433,287.86053466796875,294.1499938964844,295.6336975097656,294.52166748046875,297.0851745605469,295.6861572265625,289.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007693829014,1.7647288075295364e-08,0.0011007518041878,-0.0452486127614975,0.0,0.0,0.0,-0.0135613353922963,60.0,11.254883766174316,0.0,-8.261313411139781e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,0.0001033814260154,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,0.0001088656354113,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,8.040779357543215e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,0.0001088656281353,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,0.0005164113827049,287.8731384277344,294.1499938964844,295.5960388183594,294.46405029296875,297.05633544921875,295.6471862792969,289.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015193304046,1.773499569424075e-08,0.0011015015188604,-0.0454777479171752,0.0,0.0,0.0,-0.0136048141866922,60.0,11.11757755279541,0.0,-8.272574802958843e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,0.0001033814260154,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,0.0001088656354113,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,8.040779357543215e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,0.0001088656281353,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,0.0005164113827049,287.8731384277344,294.1499938964844,295.5960388183594,294.46405029296875,297.05633544921875,295.6471862792969,289.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015193304046,1.773499569424075e-08,0.0011015015188604,-0.0454777479171752,0.0,0.0,0.0,-0.0136048141866922,60.0,11.11757755279541,0.0,-8.272574802958843e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330871582031,0.0,0.0,0.0001034169035847,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330261230469,0.0,0.0,0.0001089029974536,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329040527344,0.0,0.0,8.043539128266275e-05,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,0.0001089029901777,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,0.0005165886250324,287.87945556640625,294.1499938964844,295.5776672363281,294.4364013671875,297.0418701171875,295.6277160644531,289.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018984951078,1.7779205663259745e-08,0.0011018806835636,-0.0455932468175888,0.0,0.0,0.0,-0.0136267365887761,60.0,11.04900360107422,0.0,-8.278254171045776e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,0.0001034286760841,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,0.0001089153884095,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390075683594,0.0,0.0,8.044454443734139e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,0.0001089153811335,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,0.0005166474147699,287.8857421875,294.1499938964844,295.5596008300781,294.4095764160156,297.02740478515625,295.60858154296875,289.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110201863572,1.7793862383541637e-08,0.0011020008241757,-0.0456315390765666,0.0,0.0,0.0,-0.0136339766904711,60.0,10.98121452331543,0.0,-8.280137819838276e-08,0.0,280.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
