time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7796032428741455,0.1481785327196121,0.1339290142059326,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8484079837799072,0.1924463808536529,0.1827193051576614,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8878645896911621,0.2208822816610336,0.1546682119369506,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.814259946346283,0.1686645150184631,0.1603198796510696,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6914749145507812,0.1022285670042038,0.4643675088882446,285.0347595214844,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3114013671875,285.03094482421875,1.0,0.25932177901268,1.0,1.0,0.0,1.0,-1.3153624534606934,1.3153610229492188,1.45451815569686e-06,0.9973545670509338,0.9356085658073424,0.9356085658073424,0.0,35.98923110961914,31.0,34222.29296875,-0.0,210.32620239257807,1.0,281.1411437988281,284.4198303222656,296.97900390625,299.2171325683594,293.1499938964844,293.1499938964844,281.8500061035156,32679.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028325200080872,1.0,0.0,0.0,3.5929484367370605,3.5929713249206543,8.6138095412025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.62548828125,0.0,1446.1590576171875,1895.4371337890625,0.0,1633.17822265625,0.8903972506523132,1.0,0.0,3.0,1.0,0.0
17737620,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7871350646018982,0.1484254896640777,0.1342835575342178,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8569063544273376,0.1933467835187912,0.1836845725774765,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8977696895599365,0.222217857837677,0.1557292342185974,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8220605254173279,0.1693708896636963,0.1610791087150573,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.6962472796440125,0.1015677526593208,0.4615153670310974,284.8534545898437,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3014221191406,284.8653259277344,1.0,0.2573191523551941,1.0,1.0,0.0,1.0,-1.3157111406326294,1.3157097101211548,1.4551839058185578e-06,0.9976140260696412,0.7939110994338989,0.7939110994338989,0.0,34.81680679321289,25.0,34495.12890625,-0.0,207.8253936767578,1.0,280.8578796386719,284.2716979980469,297.0888977050781,299.4142150878906,293.1499938964844,293.1499938964844,282.1499938964844,42828.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123404145240784,1.0,0.0,0.0,3.3998470306396484,3.399869918823242,7.712799856562924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.70068359375,0.0,1319.852294921875,1895.4371337890625,0.0,1709.4691162109375,0.8546428680419922,1.0,0.0,3.0,1.0,0.0
17737680,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7871350646018982,0.1484254896640777,0.1342835575342178,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8569063544273376,0.1933467835187912,0.1836845725774765,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8977696895599365,0.222217857837677,0.1557292342185974,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8220605254173279,0.1693708896636963,0.1610791087150573,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.6962472796440125,0.1015677526593208,0.4615153670310974,284.8534545898437,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3014221191406,284.8653259277344,1.0,0.2573191523551941,1.0,1.0,0.0,1.0,-1.3157111406326294,1.3157097101211548,1.4551839058185578e-06,0.9976140260696412,0.7939110994338989,0.7939110994338989,0.0,34.81680679321289,25.0,34495.12890625,-0.0,207.8253936767578,1.0,280.8578796386719,284.2716979980469,297.0888977050781,299.4142150878906,293.1499938964844,293.1499938964844,282.1499938964844,42828.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123404145240784,1.0,0.0,0.0,3.3998470306396484,3.399869918823242,7.712799856562924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.70068359375,0.0,1319.852294921875,1895.4371337890625,0.0,1709.4691162109375,0.8546428680419922,1.0,0.0,3.0,1.0,0.0
17737740,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.804928719997406,0.149140328168869,0.1346291303634643,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8764516115188599,0.1946152150630951,0.1846074014902115,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9206976890563964,0.2240362614393234,0.1567614823579788,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8394371271133423,0.1704122424125671,0.1618043631315231,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7102184891700745,0.1011567935347557,0.4586463272571563,285.0597229003906,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.2961120605469,285.0540771484375,1.0,0.2537717521190643,1.0,1.0,0.0,1.0,-1.3158968687057495,1.315895438194275,1.4554444760506158e-06,0.997647762298584,0.957191526889801,0.957191526889801,0.0,32.166786193847656,25.0,34323.93359375,-0.0,201.9578857421875,1.0,281.1409606933594,284.4408874511719,297.0403137207031,299.2854919433594,293.1499938964844,293.1499938964844,281.8500061035156,31089.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989920735359192,1.0,0.0,0.0,3.573197841644287,3.5732202529907227,8.519368179804587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.7802734375,0.0,1413.4228515625,1895.4371337890625,0.0,1602.8079833984375,0.8847236633300781,1.0,0.0,3.0,1.0,0.0
17737800,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.804928719997406,0.149140328168869,0.1346291303634643,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8764516115188599,0.1946152150630951,0.1846074014902115,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9206976890563964,0.2240362614393234,0.1567614823579788,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8394371271133423,0.1704122424125671,0.1618043631315231,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7102184891700745,0.1011567935347557,0.4586463272571563,285.0597229003906,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.2961120605469,285.0540771484375,1.0,0.2537717521190643,1.0,1.0,0.0,1.0,-1.3158968687057495,1.315895438194275,1.4554444760506158e-06,0.997647762298584,0.957191526889801,0.957191526889801,0.0,32.166786193847656,25.0,34323.93359375,-0.0,201.9578857421875,1.0,281.1409606933594,284.4408874511719,297.0403137207031,299.2854919433594,293.1499938964844,293.1499938964844,281.8500061035156,31089.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989920735359192,1.0,0.0,0.0,3.573197841644287,3.5732202529907227,8.519368179804587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.7802734375,0.0,1413.4228515625,1895.4371337890625,0.0,1602.8079833984375,0.8847236633300781,1.0,0.0,3.0,1.0,0.0
17737860,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8195931911468506,0.1494008749723434,0.1349902153015136,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8939215540885925,0.1954768449068069,0.1855308413505554,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.941991090774536,0.2252711355686187,0.1577458530664444,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8549966812133789,0.1711118817329406,0.1625505983829498,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7212802767753601,0.1005996614694595,0.4562192559242248,284.8535461425781,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2875671386719,284.86236572265625,1.0,0.2512980103492737,1.0,1.0,0.0,1.0,-1.3166049718856812,1.316603422164917,1.456777340536064e-06,0.9981523752212524,0.8074029088020325,0.8074029088020325,0.0,30.18631172180176,25.0,34702.40234375,-0.0,197.7691192626953,1.0,280.8583374023437,284.260009765625,297.1377258300781,299.4800109863281,293.1499938964844,293.1499938964844,282.1499938964844,41398.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121621370315552,1.0,0.0,0.0,3.441382884979248,3.441406011581421,7.90240505921247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.02392578125,0.0,1351.3035888671875,1895.4371337890625,0.0,1708.0245361328125,0.8620299100875854,1.0,0.0,3.0,1.0,0.0
17737920,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8195931911468506,0.1494008749723434,0.1349902153015136,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8939215540885925,0.1954768449068069,0.1855308413505554,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.941991090774536,0.2252711355686187,0.1577458530664444,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8549966812133789,0.1711118817329406,0.1625505983829498,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7212802767753601,0.1005996614694595,0.4562192559242248,284.8535461425781,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2875671386719,284.86236572265625,1.0,0.2512980103492737,1.0,1.0,0.0,1.0,-1.3166049718856812,1.316603422164917,1.456777340536064e-06,0.9981523752212524,0.8074029088020325,0.8074029088020325,0.0,30.18631172180176,25.0,34702.40234375,-0.0,197.7691192626953,1.0,280.8583374023437,284.260009765625,297.1377258300781,299.4800109863281,293.1499938964844,293.1499938964844,282.1499938964844,41398.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121621370315552,1.0,0.0,0.0,3.441382884979248,3.441406011581421,7.90240505921247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.02392578125,0.0,1351.3035888671875,1895.4371337890625,0.0,1708.0245361328125,0.8620299100875854,1.0,0.0,3.0,1.0,0.0
17737980,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8310208320617676,0.1500725597143173,0.1353442817926406,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9085378050804138,0.1966480463743209,0.1864127516746521,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9587318301200868,0.2269511073827743,0.1587144285440445,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8681593537330627,0.1720858663320541,0.1632652431726455,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7294723987579346,0.1002129167318344,0.4537496268749237,285.0582580566406,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.2829895019531,285.0531311035156,1.0,0.2494618892669677,1.0,1.0,0.0,1.0,-1.317142128944397,1.3171406984329224,1.4577711908714264e-06,0.9985153675079346,0.966831624507904,0.966831624507904,0.0,28.757970809936523,25.0,34505.984375,-0.0,194.7550811767578,1.0,281.1413269042969,284.4344177246094,297.0797424316406,299.3381652832031,293.1499938964844,293.1499938964844,281.8500061035156,31101.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998523473739624,1.0,0.0,0.0,3.6025280952453613,3.602550745010376,8.659803256705345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.56005859375,0.0,1444.8170166015625,1895.4371337890625,0.0,1609.587890625,0.8913368582725525,1.0,0.0,3.0,1.0,0.0
17738040,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8310208320617676,0.1500725597143173,0.1353442817926406,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9085378050804138,0.1966480463743209,0.1864127516746521,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9587318301200868,0.2269511073827743,0.1587144285440445,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8681593537330627,0.1720858663320541,0.1632652431726455,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7294723987579346,0.1002129167318344,0.4537496268749237,285.0582580566406,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.2829895019531,285.0531311035156,1.0,0.2494618892669677,1.0,1.0,0.0,1.0,-1.317142128944397,1.3171406984329224,1.4577711908714264e-06,0.9985153675079346,0.966831624507904,0.966831624507904,0.0,28.757970809936523,25.0,34505.984375,-0.0,194.7550811767578,1.0,281.1413269042969,284.4344177246094,297.0797424316406,299.3381652832031,293.1499938964844,293.1499938964844,281.8500061035156,31101.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998523473739624,1.0,0.0,0.0,3.6025280952453613,3.602550745010376,8.659803256705345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.56005859375,0.0,1444.8170166015625,1895.4371337890625,0.0,1609.587890625,0.8913368582725525,1.0,0.0,3.0,1.0,0.0
17738100,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8368606567382812,0.150316908955574,0.1356536298990249,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9164518713951112,0.1971495002508163,0.1869655549526214,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.966588258743286,0.2276509404182434,0.1592912673950195,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8748980760574341,0.1725029796361923,0.1637250632047653,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.7336019277572632,0.1000017821788787,0.4529098272323608,284.9087219238281,284.95001220703125,295.0057678222656,294.12567138671875,295.0045471191406,297.2803649902344,284.8763122558594,1.0,0.2487795799970626,1.0,1.0,0.0,1.0,-1.3184144496917725,1.3184128999710083,1.4602807141272931e-06,0.999545395374298,0.8838404417037964,0.8838404417037964,0.0,28.12848854064941,25.0,35260.75390625,-0.0,193.782958984375,1.0,280.8978576660156,284.23309326171875,297.1719970703125,299.5755920410156,293.1499938964844,293.1499938964844,281.8500061035156,34258.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087933421134949,1.0,0.0,0.0,3.63799500465393,3.6380186080932617,8.831154900690308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.78369140625,0.0,1506.862548828125,1895.4371337890625,0.0,1680.827880859375,0.8992692232131958,1.0,0.0,3.0,1.0,0.0
17738160,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8403924107551575,0.1503079533576965,0.1357176601886749,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9216525554656982,0.1974232345819473,0.187292218208313,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9713964462280272,0.2280654460191726,0.1596436351537704,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8792192339897156,0.1727170199155807,0.1639869064092636,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.735854983329773,0.0996639430522918,0.4515495300292969,284.8492126464844,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.275146484375,284.85711669921875,1.0,0.2481701970100402,1.0,1.0,0.0,1.0,-1.3179892301559448,1.3179877996444702,1.459494683331286e-06,0.9992597103118896,0.8142709732055664,0.8142709732055664,0.0,27.719602584838867,25.0,34929.171875,-0.0,192.71896362304688,1.0,280.8580017089844,284.24713134765625,297.1754150390625,299.5316467285156,293.1499938964844,293.1499938964844,282.1499938964844,41118.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130578756332397,1.0,0.0,0.0,3.4816479682922363,3.4816713333129883,8.088407525974617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.099609375,0.0,1390.3416748046875,1895.4371337890625,0.0,1715.287841796875,0.8707270622253418,1.0,0.0,3.0,1.0,0.0
17738220,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.848044753074646,0.1509589850902557,0.1360731273889541,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9325900077819824,0.1985151618719101,0.1881199032068252,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.980888307094574,0.2296305149793625,0.1605462431907653,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8882675766944885,0.1736225634813308,0.1646588295698166,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7405967116355896,0.099272720515728,0.4491909146308899,285.0582580566406,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2712097167969,285.0535583496094,1.0,0.2472056895494461,1.0,1.0,0.0,1.0,-1.3184659481048584,1.3184645175933838,1.4605816431867424e-06,0.9998074769973756,0.9745769500732422,0.9745769500732422,0.0,26.95364761352539,25.0,34710.78125,-0.0,191.1650390625,1.0,281.14166259765625,284.4287109375,297.11865234375,299.38922119140625,293.1499938964844,293.1499938964844,281.8500061035156,31249.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006186842918396,1.0,0.0,0.0,3.633068799972534,3.633091926574707,8.807254516796093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.072265625,0.0,1479.032470703125,1895.4371337890625,0.0,1615.6392822265625,0.898324728012085,1.0,0.0,3.0,1.0,0.0
17738280,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.848044753074646,0.1509589850902557,0.1360731273889541,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9325900077819824,0.1985151618719101,0.1881199032068252,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.980888307094574,0.2296305149793625,0.1605462431907653,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8882675766944885,0.1736225634813308,0.1646588295698166,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7405967116355896,0.099272720515728,0.4491909146308899,285.0582580566406,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2712097167969,285.0535583496094,1.0,0.2472056895494461,1.0,1.0,0.0,1.0,-1.3184659481048584,1.3184645175933838,1.4605816431867424e-06,0.9998074769973756,0.9745769500732422,0.9745769500732422,0.0,26.95364761352539,25.0,34710.78125,-0.0,191.1650390625,1.0,281.14166259765625,284.4287109375,297.11865234375,299.38922119140625,293.1499938964844,293.1499938964844,281.8500061035156,31249.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006186842918396,1.0,0.0,0.0,3.633068799972534,3.633091926574707,8.807254516796093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.072265625,0.0,1479.032470703125,1895.4371337890625,0.0,1615.6392822265625,0.898324728012085,1.0,0.0,3.0,1.0,0.0
17738340,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8543536067008972,0.1511861085891723,0.1364578753709793,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9414488077163696,0.199220523238182,0.188953697681427,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9880254864692688,0.2306378185749054,0.161417081952095,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8957031965255737,0.1741981506347656,0.1653465628623962,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7441856861114502,0.09872367978096,0.4470774829387665,284.84881591796875,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2640380859375,284.856201171875,1.0,0.2465528696775436,1.0,1.0,0.0,1.0,-1.3192651271820068,1.3192636966705322,1.4624888535763605e-06,1.000818133354187,0.8217706680297852,0.8217706680297852,0.0,26.39738845825196,25.0,35163.3203125,-0.0,190.1904296875,1.0,280.8578186035156,284.2383117675781,297.2167053222656,299.58648681640625,293.1499938964844,293.1499938964844,282.1499938964844,40961.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137569189071655,1.0,0.0,0.0,3.519386053085327,3.519409656524658,8.26470056836115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.1650390625,0.0,1428.4456787109375,1895.4371337890625,0.0,1720.9652099609375,0.8787169456481934,1.0,0.0,3.0,1.0,0.0
17738400,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8543536067008972,0.1511861085891723,0.1364578753709793,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9414488077163696,0.199220523238182,0.188953697681427,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9880254864692688,0.2306378185749054,0.161417081952095,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8957031965255737,0.1741981506347656,0.1653465628623962,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7441856861114502,0.09872367978096,0.4470774829387665,284.84881591796875,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2640380859375,284.856201171875,1.0,0.2465528696775436,1.0,1.0,0.0,1.0,-1.3192651271820068,1.3192636966705322,1.4624888535763605e-06,1.000818133354187,0.8217706680297852,0.8217706680297852,0.0,26.39738845825196,25.0,35163.3203125,-0.0,190.1904296875,1.0,280.8578186035156,284.2383117675781,297.2167053222656,299.58648681640625,293.1499938964844,293.1499938964844,282.1499938964844,40961.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137569189071655,1.0,0.0,0.0,3.519386053085327,3.519409656524658,8.26470056836115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.1650390625,0.0,1428.4456787109375,1895.4371337890625,0.0,1720.9652099609375,0.8787169456481934,1.0,0.0,3.0,1.0,0.0
17738460,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8593595027923584,0.1518329381942749,0.1368193626403808,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.948315978050232,0.2002474814653396,0.1897301226854324,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9933645129203796,0.2321036607027053,0.162256509065628,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9015870094299316,0.1750554889440536,0.1659832596778869,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7465525269508362,0.098329372704029,0.4447731077671051,285.0597229003906,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2607727050781,285.055419921875,1.0,0.2460544556379318,1.0,1.0,0.0,1.0,-1.3196345567703247,1.3196330070495603,1.4634844092142885e-06,1.0014104843139648,0.982943058013916,0.982943058013916,0.0,25.988676071166992,25.0,34930.01953125,-0.0,189.3995819091797,1.0,281.1419677734375,284.42413330078125,297.1627197265625,299.4462280273437,293.1499938964844,293.1499938964844,281.8500061035156,31384.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013115882873535,1.0,0.0,0.0,3.6635358333587646,3.6635591983795166,8.955589692050125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.8349609375,0.0,1513.6214599609375,1895.4371337890625,0.0,1621.119384765625,0.9052937626838684,1.0,0.0,3.0,1.0,0.0
17738520,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8593595027923584,0.1518329381942749,0.1368193626403808,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.948315978050232,0.2002474814653396,0.1897301226854324,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9933645129203796,0.2321036607027053,0.162256509065628,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9015870094299316,0.1750554889440536,0.1659832596778869,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7465525269508362,0.098329372704029,0.4447731077671051,285.0597229003906,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2607727050781,285.055419921875,1.0,0.2460544556379318,1.0,1.0,0.0,1.0,-1.3196345567703247,1.3196330070495603,1.4634844092142885e-06,1.0014104843139648,0.982943058013916,0.982943058013916,0.0,25.988676071166992,25.0,34930.01953125,-0.0,189.3995819091797,1.0,281.1419677734375,284.42413330078125,297.1627197265625,299.4462280273437,293.1499938964844,293.1499938964844,281.8500061035156,31384.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013115882873535,1.0,0.0,0.0,3.6635358333587646,3.6635591983795166,8.955589692050125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.8349609375,0.0,1513.6214599609375,1895.4371337890625,0.0,1621.119384765625,0.9052937626838684,1.0,0.0,3.0,1.0,0.0
17738580,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.863335907459259,0.1520614475011825,0.137217491865158,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.953626275062561,0.200892686843872,0.1905198991298675,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.997231423854828,0.2330217510461807,0.1629948914051056,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.90633225440979,0.1755875647068023,0.1666423082351684,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7480809688568115,0.0977822169661521,0.4427163302898407,284.8485412597656,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25421142578125,284.8550720214844,1.0,0.2457387745380401,1.0,1.0,0.0,1.0,-1.320210337638855,1.3202087879180908,1.4648226169811096e-06,1.002097249031067,0.8299523591995239,0.8299523591995239,0.0,25.704301834106445,28.0,35414.3984375,-0.0,188.9662322998047,1.0,280.8575744628906,284.228759765625,297.2630615234375,299.647705078125,293.1499938964844,293.1499938964844,282.1499938964844,40697.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144635319709778,1.0,0.0,0.0,3.559391498565674,3.559415578842163,8.453661166640813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.58154296875,0.0,1468.9539794921875,1895.4371337890625,0.0,1726.7122802734375,0.8873164057731628,1.0,0.0,3.0,1.0,0.0
17738640,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.863335907459259,0.1520614475011825,0.137217491865158,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.953626275062561,0.200892686843872,0.1905198991298675,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.997231423854828,0.2330217510461807,0.1629948914051056,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.90633225440979,0.1755875647068023,0.1666423082351684,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7480809688568115,0.0977822169661521,0.4427163302898407,284.8485412597656,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25421142578125,284.8550720214844,1.0,0.2457387745380401,1.0,1.0,0.0,1.0,-1.320210337638855,1.3202087879180908,1.4648226169811096e-06,1.002097249031067,0.8299523591995239,0.8299523591995239,0.0,25.704301834106445,28.0,35414.3984375,-0.0,188.9662322998047,1.0,280.8575744628906,284.228759765625,297.2630615234375,299.647705078125,293.1499938964844,293.1499938964844,282.1499938964844,40697.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144635319709778,1.0,0.0,0.0,3.559391498565674,3.559415578842163,8.453661166640813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.58154296875,0.0,1468.9539794921875,1895.4371337890625,0.0,1726.7122802734375,0.8873164057731628,1.0,0.0,3.0,1.0,0.0
17738700,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8603331446647644,0.1522606462240219,0.1372865140438079,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.950272500514984,0.2012715935707092,0.1907849758863449,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9950836896896362,0.2335841059684753,0.1633661687374115,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9032288789749146,0.1759008765220642,0.1668589115142822,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7447519302368164,0.0975237637758255,0.4413788318634033,285.0071105957031,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.25146484375,285.0369567871094,1.0,0.2460264563560485,1.0,1.0,0.0,1.0,-1.318933367729187,1.3189319372177124,1.4624364439441706e-06,1.001215577125549,0.923181176185608,0.923181176185608,0.0,25.98397827148437,28.0,34893.265625,-0.0,189.26925659179688,1.0,281.0992736816406,284.4257507324219,297.193359375,299.4422302246094,293.1499938964844,293.1499938964844,282.1499938964844,35417.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059532999992371,1.0,0.0,0.0,3.563429594039917,3.5634524822235107,8.472852073282411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.9267578125,0.0,1434.713134765625,1895.4371337890625,0.0,1658.0487060546875,0.8886290788650513,1.0,0.0,3.0,1.0,0.0
17738760,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8592946529388428,0.1527029573917389,0.1376073509454727,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9490594267845154,0.2018565833568573,0.1912704855203628,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9943910241127014,0.2344381064176559,0.1638941019773483,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9021278023719788,0.1763983964920044,0.1672691851854324,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7429150342941284,0.0973840877413749,0.4405677318572998,285.0599365234375,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.25164794921875,285.0565185546875,1.0,0.2466324418783188,1.0,1.0,0.0,1.0,-1.3210808038711548,1.3210793733596802,1.4665874914499e-06,1.002848982810974,0.9909974336624146,0.9909974336624146,0.0,26.181018829345703,31.0,35164.78515625,-0.0,190.2999420166016,1.0,281.1420288085937,284.4185791015625,297.2113647460937,299.508544921875,293.1499938964844,293.1499938964844,281.8500061035156,31595.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021019458770752,1.0,0.0,0.0,3.695836544036865,3.695860147476196,9.114204999605136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.8564453125,0.0,1551.3953857421875,1895.4371337890625,0.0,1627.380615234375,0.9127233624458312,1.0,0.0,3.0,1.0,0.0
17738820,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.8488000631332397,0.1529277712106704,0.1380589753389358,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9358601570129396,0.2024429142475128,0.1920637786388397,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9847837686538696,0.2352251410484314,0.1646808534860611,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8907228112220764,0.1768863797187805,0.1679458171129226,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7325645685195923,0.0968365892767906,0.438775897026062,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2413330078125,284.8551330566406,1.0,0.2484372705221176,1.0,1.0,0.0,1.0,-1.3219932317733765,1.3219916820526123,1.4686613667436177e-06,1.0038820505142212,0.8396904468536377,0.8396904468536377,0.0,27.38143539428711,34.0,35701.7109375,-0.0,193.34071350097656,1.0,280.8573608398437,284.21954345703125,297.3134155273437,299.7146911621094,293.1499938964844,293.1499938964844,282.1499938964844,40368.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152648568153381,1.0,0.0,0.0,3.602853775024414,3.6028780937194824,8.661368724460772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.943359375,0.0,1513.607177734375,1895.4371337890625,0.0,1733.2396240234375,0.896682620048523,1.0,0.0,3.0,1.0,0.0
17738880,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.8488000631332397,0.1529277712106704,0.1380589753389358,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9358601570129396,0.2024429142475128,0.1920637786388397,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9847837686538696,0.2352251410484314,0.1646808534860611,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8907228112220764,0.1768863797187805,0.1679458171129226,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7325645685195923,0.0968365892767906,0.438775897026062,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2413330078125,284.8551330566406,1.0,0.2484372705221176,1.0,1.0,0.0,1.0,-1.3219932317733765,1.3219916820526123,1.4686613667436177e-06,1.0038820505142212,0.8396904468536377,0.8396904468536377,0.0,27.38143539428711,34.0,35701.7109375,-0.0,193.34071350097656,1.0,280.8573608398437,284.21954345703125,297.3134155273437,299.7146911621094,293.1499938964844,293.1499938964844,282.1499938964844,40368.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152648568153381,1.0,0.0,0.0,3.602853775024414,3.6028780937194824,8.661368724460772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.943359375,0.0,1513.607177734375,1895.4371337890625,0.0,1733.2396240234375,0.896682620048523,1.0,0.0,3.0,1.0,0.0
17738940,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8356835246086121,0.1535574793815612,0.138480007648468,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.918426275253296,0.2033451497554779,0.1927994638681411,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9706338047981262,0.2364910840988159,0.1654320061206817,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8760991096496582,0.1776496022939682,0.1685718148946762,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7198194265365601,0.0964436531066894,0.4368688464164734,285.0643310546875,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2349548339844,285.0610656738281,1.0,0.2508502304553985,1.0,1.0,0.0,1.0,-1.32274329662323,1.3227417469024658,1.470284132665256e-06,1.0046393871307373,1.0,1.0,0.0,29.043954849243164,37.0,35437.42578125,-0.0,197.342529296875,1.0,281.1426086425781,284.4151306152344,297.2636413574219,299.5775451660156,293.1499938964844,293.1499938964844,281.8500061035156,31690.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030062079429626,1.0,0.0,0.0,3.731541395187378,3.731565475463867,9.291157425650454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.04052734375,0.0,1592.82568359375,1895.4371337890625,0.0,1634.55810546875,0.92087322473526,1.0,0.0,3.0,1.0,0.0
17739000,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8356835246086121,0.1535574793815612,0.138480007648468,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.918426275253296,0.2033451497554779,0.1927994638681411,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9706338047981262,0.2364910840988159,0.1654320061206817,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8760991096496582,0.1776496022939682,0.1685718148946762,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7198194265365601,0.0964436531066894,0.4368688464164734,285.0643310546875,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2349548339844,285.0610656738281,1.0,0.2508502304553985,1.0,1.0,0.0,1.0,-1.32274329662323,1.3227417469024658,1.470284132665256e-06,1.0046393871307373,1.0,1.0,0.0,29.043954849243164,37.0,35437.42578125,-0.0,197.342529296875,1.0,281.1426086425781,284.4151306152344,297.2636413574219,299.5775451660156,293.1499938964844,293.1499938964844,281.8500061035156,31690.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030062079429626,1.0,0.0,0.0,3.731541395187378,3.731565475463867,9.291157425650454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.04052734375,0.0,1592.82568359375,1895.4371337890625,0.0,1634.55810546875,0.92087322473526,1.0,0.0,3.0,1.0,0.0
17739060,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8219698071479797,0.1537775546312332,0.1389624774456024,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9009243845939636,0.2038772851228714,0.1935778707265854,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9534210562705994,0.2372245043516159,0.1661946922540664,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8607947826385498,0.1780962496995926,0.1692450493574142,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7054587006568909,0.0959091261029243,0.4352840781211853,284.8487854003906,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2221374511719,284.8538513183594,1.0,0.2537807524204254,1.0,1.0,0.0,1.0,-1.3240805864334106,1.324079155921936,1.4731264172951342e-06,1.0059301853179932,0.8504465818405151,0.8504465818405151,0.0,31.062015533447266,40.0,36014.37890625,-0.0,202.35598754882807,1.0,280.85650634765625,284.20849609375,297.3680114746094,299.78790283203125,293.1499938964844,293.1499938964844,282.1499938964844,39976.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163373231887817,1.0,0.0,0.0,3.650227069854736,3.650251865386963,8.890640970093955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.2060546875,0.0,1563.1724853515625,1895.4371337890625,0.0,1741.99169921875,0.9070338606834412,1.0,0.0,3.0,1.0,0.0
17739120,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8219698071479797,0.1537775546312332,0.1389624774456024,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9009243845939636,0.2038772851228714,0.1935778707265854,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9534210562705994,0.2372245043516159,0.1661946922540664,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8607947826385498,0.1780962496995926,0.1692450493574142,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7054587006568909,0.0959091261029243,0.4352840781211853,284.8487854003906,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2221374511719,284.8538513183594,1.0,0.2537807524204254,1.0,1.0,0.0,1.0,-1.3240805864334106,1.324079155921936,1.4731264172951342e-06,1.0059301853179932,0.8504465818405151,0.8504465818405151,0.0,31.062015533447266,40.0,36014.37890625,-0.0,202.35598754882807,1.0,280.85650634765625,284.20849609375,297.3680114746094,299.78790283203125,293.1499938964844,293.1499938964844,282.1499938964844,39976.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163373231887817,1.0,0.0,0.0,3.650227069854736,3.650251865386963,8.890640970093955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.2060546875,0.0,1563.1724853515625,1895.4371337890625,0.0,1741.99169921875,0.9070338606834412,1.0,0.0,3.0,1.0,0.0
17739180,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8076124787330627,0.1543974578380584,0.1393936723470688,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8842681646347046,0.204717680811882,0.1942774504423141,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9343105554580688,0.2384074032306671,0.1669055223464965,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8457220196723938,0.178811177611351,0.1698482930660247,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.6900912523269653,0.0955171436071395,0.4335125684738159,285.0661926269531,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2164001464844,285.0639038085937,1.0,0.2570050060749054,1.0,1.0,0.0,1.0,-1.324886441230774,1.324885010719299,1.4748801504538278e-06,1.0067510604858398,1.0,1.0,0.0,33.36605453491211,43.0,35717.9453125,0.0,207.83534240722656,1.0,281.14276123046875,284.4101257324219,297.3190612792969,299.65045166015625,293.1499938964844,293.1499938964844,281.8500061035156,32078.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041776776313782,1.0,0.0,0.0,3.768280029296875,3.7683045864105225,9.475009505877096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.83984375,0.0,1638.4913330078125,1895.4371337890625,0.0,1643.8773193359375,0.929256021976471,1.0,0.0,3.0,1.0,0.0
17739240,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8076124787330627,0.1543974578380584,0.1393936723470688,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8842681646347046,0.204717680811882,0.1942774504423141,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9343105554580688,0.2384074032306671,0.1669055223464965,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8457220196723938,0.178811177611351,0.1698482930660247,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.6900912523269653,0.0955171436071395,0.4335125684738159,285.0661926269531,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2164001464844,285.0639038085937,1.0,0.2570050060749054,1.0,1.0,0.0,1.0,-1.324886441230774,1.324885010719299,1.4748801504538278e-06,1.0067510604858398,1.0,1.0,0.0,33.36605453491211,43.0,35717.9453125,0.0,207.83534240722656,1.0,281.14276123046875,284.4101257324219,297.3190612792969,299.65045166015625,293.1499938964844,293.1499938964844,281.8500061035156,32078.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041776776313782,1.0,0.0,0.0,3.768280029296875,3.7683045864105225,9.475009505877096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.83984375,0.0,1638.4913330078125,1895.4371337890625,0.0,1643.8773193359375,0.929256021976471,1.0,0.0,3.0,1.0,0.0
17739300,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8011379837989807,0.1546603590250015,0.1397772431373596,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8771260976791382,0.2050836533308029,0.1947694271802902,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.925815999507904,0.2388965487480163,0.1673862487077713,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8393652439117432,0.1791254132986068,0.170277863740921,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6833650469779968,0.0953134670853614,0.4330175220966339,284.9224548339844,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2132568359375,284.8910522460937,1.0,0.2587513923645019,1.0,1.0,0.0,1.0,-1.3264368772506714,1.3264354467391968,1.478057697568147e-06,1.0081106424331665,0.9357251524925232,0.9357251524925232,0.0,34.52351379394531,43.0,36546.26953125,0.0,211.0019989013672,1.0,280.8948974609375,284.210205078125,297.4148254394531,299.8946838378906,293.1499938964844,293.1499938964844,281.8500061035156,34184.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131065130233765,1.0,0.0,0.0,3.8034958839416495,3.803521156311035,9.652931112213992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.62890625,0.0,1696.58056640625,1895.4371337890625,0.0,1715.6824951171875,0.9370681643486024,1.0,0.0,3.0,1.0,0.0
17739360,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7933509945869446,0.1546718925237655,0.139925017952919,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8688290119171143,0.205205425620079,0.1950302124023437,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.915827214717865,0.2390717267990112,0.16763336956501,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8320003151893616,0.1792243421077728,0.1705065071582794,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.6756951212882996,0.0949883535504341,0.4320350289344787,284.8525085449219,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2049560546875,284.8561706542969,1.0,0.2605146169662475,1.0,1.0,0.0,1.0,-1.3263205289840698,1.3263190984725952,1.47794378335675e-06,1.0081453323364258,0.8630878925323486,0.8630878925323486,0.0,35.8634033203125,46.0,36343.94140625,0.0,213.9839782714844,1.0,280.8565979003906,284.2001342773437,297.423583984375,299.86328125,293.1499938964844,293.1499938964844,282.1499938964844,39522.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174224257469177,1.0,0.0,0.0,3.698432922363281,3.698458194732666,9.127015800913796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.93212890625,0.0,1614.4293212890625,1895.4371337890625,0.0,1750.8662109375,0.917453408241272,1.0,0.0,3.0,1.0,0.0
