time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8883050680160522,0.3210575580596924,0.290016770362854,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9990000128746032,0.470332384109497,0.4337316453456878,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9723688960075378,0.4131757020950317,0.2893963754177093,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9637888073921204,0.4020031094551086,0.381432443857193,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7557743191719055,0.1956858783960342,0.8877902626991272,284.8811340332031,284.95001220703125,301.1300048828125,297.2808837890625,298.8224792480469,297.1839904785156,284.8823547363281,1.0,0.5016155242919922,0.593231737613678,0.593231737613678,1.0,1.0,-2.744211435317993,1.1352684497833252,1.6089428663253784,0.5120785236358643,0.8842594623565674,0.8842594623565674,0.0,99.29270935058594,100.0,67889.6171875,0.0,1636.8411865234375,1.0,277.8568115234375,283.1882629394531,300.2929382324219,304.73931884765625,293.1499938964844,293.1499938964844,279.1499938964844,38977.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819539487361908,1.0,0.0,0.0,3.742976427078247,3.743001937866211,9.348188996227692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.1728515625,0.0,1661.9342041015625,1895.4371337890625,0.0,2651.3037109375,0.928019642829895,1.0,0.0,3.0,1.0,0.0
17758080,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8883050680160522,0.3210575580596924,0.290016770362854,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9990000128746032,0.470332384109497,0.4337316453456878,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9723688960075378,0.4131757020950317,0.2893963754177093,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9637888073921204,0.4020031094551086,0.381432443857193,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7557743191719055,0.1956858783960342,0.8877902626991272,284.8811340332031,284.95001220703125,301.1300048828125,297.2808837890625,298.8224792480469,297.1839904785156,284.8823547363281,1.0,0.5016155242919922,0.593231737613678,0.593231737613678,1.0,1.0,-2.744211435317993,1.1352684497833252,1.6089428663253784,0.5120785236358643,0.8842594623565674,0.8842594623565674,0.0,99.29270935058594,100.0,67889.6171875,0.0,1636.8411865234375,1.0,277.8568115234375,283.1882629394531,300.2929382324219,304.73931884765625,293.1499938964844,293.1499938964844,279.1499938964844,38977.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819539487361908,1.0,0.0,0.0,3.742976427078247,3.743001937866211,9.348188996227692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.1728515625,0.0,1661.9342041015625,1895.4371337890625,0.0,2651.3037109375,0.928019642829895,1.0,0.0,3.0,1.0,0.0
17758140,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8860573172569275,0.3215632736682892,0.2902264595031738,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.4749440550804138,0.4372692108154297,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9706821441650392,0.4145981967449188,0.290183961391449,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9615389108657836,0.4027677178382873,0.3819331526756286,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7539281249046326,0.1959225684404373,0.888312816619873,285.012451171875,284.95001220703125,301.1832580566406,297.3041687011719,298.85260009765625,297.2022705078125,285.0146789550781,1.0,0.501856803894043,0.5917298197746277,0.5917298197746277,1.0,1.0,-2.7378687858581543,1.13035249710083,1.6075162887573242,0.5118604898452759,0.9927148818969728,0.9927148818969728,0.0,100.04059600830078,118.0,67184.046875,0.0,1638.88818359375,1.0,278.1431884765625,283.33184814453125,300.2810974121094,304.59600830078125,293.1499938964844,293.1499938964844,278.8500061035156,33786.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114127516746521,1.0,0.0,0.0,3.835024833679199,3.835050344467163,9.81362973107025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.8056640625,0.0,1731.52490234375,1895.4371337890625,0.0,2576.209228515625,0.9453611969947816,1.0,0.0,3.0,1.0,0.0
17758200,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8860573172569275,0.3215632736682892,0.2902264595031738,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.4749440550804138,0.4372692108154297,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9706821441650392,0.4145981967449188,0.290183961391449,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9615389108657836,0.4027677178382873,0.3819331526756286,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7539281249046326,0.1959225684404373,0.888312816619873,285.012451171875,284.95001220703125,301.1832580566406,297.3041687011719,298.85260009765625,297.2022705078125,285.0146789550781,1.0,0.501856803894043,0.5917298197746277,0.5917298197746277,1.0,1.0,-2.7378687858581543,1.13035249710083,1.6075162887573242,0.5118604898452759,0.9927148818969728,0.9927148818969728,0.0,100.04059600830078,118.0,67184.046875,0.0,1638.88818359375,1.0,278.1431884765625,283.33184814453125,300.2810974121094,304.59600830078125,293.1499938964844,293.1499938964844,278.8500061035156,33786.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114127516746521,1.0,0.0,0.0,3.835024833679199,3.835050344467163,9.81362973107025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.8056640625,0.0,1731.52490234375,1895.4371337890625,0.0,2576.209228515625,0.9453611969947816,1.0,0.0,3.0,1.0,0.0
17758260,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.876403272151947,0.3212678432464599,0.2903321385383606,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.476201593875885,0.4506205320358276,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9609984159469604,0.4153003692626953,0.2909483015537262,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9508734941482544,0.4029116630554199,0.3824156820774078,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7463749051094055,0.1958696842193603,0.8892919421195984,284.9110717773437,284.95001220703125,301.2365417480469,297.327392578125,298.8727722167969,297.199951171875,284.9148254394531,1.0,0.5089348554611206,0.5903578400611877,0.5903578400611877,1.0,1.0,-2.7657134532928467,1.1418743133544922,1.623839020729065,0.514279305934906,0.9056339263916016,0.9056339263916016,0.0,104.34522247314452,136.0,68409.4140625,0.0,1694.6143798828125,1.0,277.85626220703125,283.2074279785156,300.34234619140625,304.8008117675781,293.1499938964844,293.1499938964844,278.54998779296875,37991.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178308606147766,1.0,0.0,0.0,3.7552008628845215,3.755226135253906,9.409349672750976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.091796875,0.0,1668.7205810546875,1895.4371337890625,0.0,2635.485595703125,0.9306877255439758,1.0,0.0,3.0,1.0,0.0
17758320,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.876403272151947,0.3212678432464599,0.2903321385383606,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.476201593875885,0.4506205320358276,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9609984159469604,0.4153003692626953,0.2909483015537262,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9508734941482544,0.4029116630554199,0.3824156820774078,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7463749051094055,0.1958696842193603,0.8892919421195984,284.9110717773437,284.95001220703125,301.2365417480469,297.327392578125,298.8727722167969,297.199951171875,284.9148254394531,1.0,0.5089348554611206,0.5903578400611877,0.5903578400611877,1.0,1.0,-2.7657134532928467,1.1418743133544922,1.623839020729065,0.514279305934906,0.9056339263916016,0.9056339263916016,0.0,104.34522247314452,136.0,68409.4140625,0.0,1694.6143798828125,1.0,277.85626220703125,283.2074279785156,300.34234619140625,304.8008117675781,293.1499938964844,293.1499938964844,278.54998779296875,37991.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178308606147766,1.0,0.0,0.0,3.7552008628845215,3.755226135253906,9.409349672750976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.091796875,0.0,1668.7205810546875,1895.4371337890625,0.0,2635.485595703125,0.9306877255439758,1.0,0.0,3.0,1.0,0.0
17758380,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.846201479434967,0.3207461535930633,0.2903250455856323,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9707939624786376,0.4761503934860229,0.4515707492828369,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9242221117019652,0.4157969355583191,0.2916456758975982,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9132696986198424,0.4027999937534332,0.382813960313797,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.722392201423645,0.1955371499061584,0.8903843760490417,284.9033203125,284.95001220703125,301.28985595703125,297.3505249023437,298.8864440917969,297.1889038085937,284.9047546386719,1.0,0.5181316137313843,0.588985800743103,0.588985800743103,1.0,1.0,-2.7694478034973145,1.1420544385910034,1.6273932456970217,0.5137713551521301,0.8463770151138306,0.8463770151138306,0.0,117.41409301757812,154.0,68670.5234375,0.0,1761.902099609375,1.0,277.5578308105469,283.1781921386719,300.3548278808594,304.8502197265625,293.1499938964844,293.1499938964844,278.8500061035156,40013.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210622668266296,1.0,0.0,0.0,3.552397966384888,3.552421808242798,8.420473704973119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.0009765625,0.0,1456.4979248046875,1895.4371337890625,0.0,2665.41357421875,0.8876944780349731,1.0,0.0,3.0,1.0,0.0
17758440,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.846201479434967,0.3207461535930633,0.2903250455856323,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9707939624786376,0.4761503934860229,0.4515707492828369,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9242221117019652,0.4157969355583191,0.2916456758975982,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9132696986198424,0.4027999937534332,0.382813960313797,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.722392201423645,0.1955371499061584,0.8903843760490417,284.9033203125,284.95001220703125,301.28985595703125,297.3505249023437,298.8864440917969,297.1889038085937,284.9047546386719,1.0,0.5181316137313843,0.588985800743103,0.588985800743103,1.0,1.0,-2.7694478034973145,1.1420544385910034,1.6273932456970217,0.5137713551521301,0.8463770151138306,0.8463770151138306,0.0,117.41409301757812,154.0,68670.5234375,0.0,1761.902099609375,1.0,277.5578308105469,283.1781921386719,300.3548278808594,304.8502197265625,293.1499938964844,293.1499938964844,278.8500061035156,40013.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210622668266296,1.0,0.0,0.0,3.552397966384888,3.552421808242798,8.420473704973119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.0009765625,0.0,1456.4979248046875,1895.4371337890625,0.0,2665.41357421875,0.8876944780349731,1.0,0.0,3.0,1.0,0.0
17758500,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8332862257957458,0.3209519386291504,0.2905788421630859,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.954977571964264,0.4769652485847473,0.4523185789585113,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9076088070869446,0.4165381193161011,0.292205274105072,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8976031541824341,0.4031360149383545,0.3832309246063232,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7111274003982544,0.1955432146787643,0.8913203477859497,285.0254821777344,284.95001220703125,301.3165283203125,297.3620910644531,298.8973388671875,297.1900939941406,285.0284423828125,1.0,0.5233360528945923,0.5882998108863831,0.5882998108863831,1.0,1.0,-2.772944211959839,1.142898440361023,1.6300456523895264,0.513726532459259,0.9315347671508788,0.9315347671508788,0.0,124.58727264404295,154.0,68092.2578125,0.0,1801.1129150390625,1.0,277.7998046875,283.3106994628906,300.3240966796875,304.6540832519531,293.1499938964844,293.1499938964844,278.8500061035156,34414.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148506879806519,1.0,0.0,0.0,3.603946685791016,3.603969812393189,8.666625035402831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.0859375,0.0,1470.81689453125,1895.4371337890625,0.0,2607.932373046875,0.8960087895393372,1.0,0.0,3.0,1.0,0.0
17758560,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8219318389892578,0.3212295770645141,0.2911120653152466,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9397029280662536,0.4779780209064483,0.4535098671913147,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8940953612327576,0.4173877239227295,0.2930037975311279,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8841114640235901,0.4035627543926239,0.3839146196842193,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7002061605453491,0.1956058293581009,0.8929174542427063,285.0088195800781,284.95001220703125,301.3432006835937,297.3736267089844,298.9089050292969,297.1929626464844,285.0072631835937,1.0,0.5289172530174255,0.5873752236366272,0.5873752236366272,1.0,1.0,-2.778715848922729,1.1445109844207764,1.6342047452926636,0.5139887928962708,0.9436964988708496,0.9436964988708496,0.0,131.96763610839844,172.0,68389.03125,0.0,1844.9136962890625,1.0,277.8422241210937,283.2886657714844,300.35205078125,304.7453918457031,293.1499938964844,293.1499938964844,278.54998779296875,33366.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133241534233093,1.0,0.0,0.0,3.677520275115967,3.677544116973877,9.024090559250908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11586.3408203125,0.0,1544.1527099609375,1895.4371337890625,0.0,2593.83837890625,0.9094442129135132,1.0,0.0,3.0,1.0,0.0
17758620,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8029975891113281,0.3207961916923523,0.2914877533912658,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9148178100585938,0.4788890182971954,0.4551109671592712,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8731035590171814,0.4179038107395172,0.2939480245113373,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8631946444511414,0.4035247266292572,0.3846338391304016,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6827720999717712,0.1953309625387191,0.8947267532348633,284.900634765625,284.95001220703125,301.3858947753906,297.3920593261719,298.9227600097656,297.1900329589844,284.90643310546875,1.0,0.5381597876548767,0.585895836353302,0.585895836353302,1.0,1.0,-2.785271644592285,1.1458216905593872,1.639449954032898,0.5138562917709351,0.8578351140022278,0.8578351140022278,0.0,145.0274658203125,172.0,69037.6328125,0.0,1917.087890625,1.0,277.5655517578125,283.1719055175781,300.412353515625,304.9440002441406,293.1499938964844,293.1499938964844,278.54998779296875,39127.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194438219070435,1.0,0.0,0.0,3.5777904987335205,3.5778143405914307,8.541283023077995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.53515625,0.0,1477.2449951171875,1895.4371337890625,0.0,2650.417236328125,0.8916188478469849,1.0,0.0,3.0,1.0,0.0
17758680,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7981337308883667,0.3206981420516968,0.2914883494377136,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9090152382850648,0.4791406691074371,0.4554359316825866,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8680827021598816,0.4180434346199035,0.2941135764122009,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.858231246471405,0.4035156369209289,0.3847294449806213,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.6785486340522766,0.1952530294656753,0.8949651122093201,284.9186096191406,284.95001220703125,301.3965759277344,297.39666748046875,298.9262390136719,297.1893920898437,284.92041015625,1.0,0.5404850244522095,0.5855259895324707,0.5855259895324707,1.0,1.0,-2.7862627506256104,1.1458580493927002,1.6404045820236206,0.5136484503746033,0.8645705580711365,0.8645705580711365,0.0,148.47396850585938,190.0,69093.296875,0.0,1935.0235595703125,1.0,277.5575256347656,283.1827697753906,300.4088134765625,304.9244384765625,293.1499938964844,293.1499938964844,278.8500061035156,38200.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192765712738037,1.0,0.0,0.0,3.570173740386963,3.570197582244873,8.504954962518241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.3408203125,0.0,1462.2623291015625,1895.4371337890625,0.0,2648.868408203125,0.8897823691368103,1.0,0.0,3.0,1.0,0.0
17758740,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7774547338485718,0.320923238992691,0.2921223640441894,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8860635757446289,0.4811338782310486,0.4577517509460449,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8472070693969727,0.4195055067539215,0.2954502999782562,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8375164270401001,0.4040786921977997,0.3857423663139343,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6606845259666443,0.1951667368412017,0.8972899317741394,285.0145263671875,284.95001220703125,301.45001220703125,297.419677734375,298.9480895996094,297.19342041015625,285.0122375488281,1.0,0.5524108409881592,0.5836767554283142,0.5836767554283142,1.0,1.0,-2.795419692993164,1.1479154825210571,1.647504210472107,0.5135124921798706,0.9624086022377014,0.9624086022377014,0.0,165.53114318847656,178.0,68885.0,0.0,2030.85205078125,1.0,277.8427124023437,283.2821655273437,300.40484619140625,304.83172607421875,293.1499938964844,293.1499938964844,278.54998779296875,32838.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813086986541748,1.0,0.0,0.0,3.7109649181365967,3.710988998413086,9.188973422169512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.8154296875,0.0,1578.005126953125,1895.4371337890625,0.0,2591.649658203125,0.916449785232544,1.0,0.0,3.0,1.0,0.0
17758800,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7774547338485718,0.320923238992691,0.2921223640441894,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8860635757446289,0.4811338782310486,0.4577517509460449,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8472070693969727,0.4195055067539215,0.2954502999782562,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8375164270401001,0.4040786921977997,0.3857423663139343,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6606845259666443,0.1951667368412017,0.8972899317741394,285.0145263671875,284.95001220703125,301.45001220703125,297.419677734375,298.9480895996094,297.19342041015625,285.0122375488281,1.0,0.5524108409881592,0.5836767554283142,0.5836767554283142,1.0,1.0,-2.795419692993164,1.1479154825210571,1.647504210472107,0.5135124921798706,0.9624086022377014,0.9624086022377014,0.0,165.53114318847656,178.0,68885.0,0.0,2030.85205078125,1.0,277.8427124023437,283.2821655273437,300.40484619140625,304.83172607421875,293.1499938964844,293.1499938964844,278.54998779296875,32838.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813086986541748,1.0,0.0,0.0,3.7109649181365967,3.710988998413086,9.188973422169512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.8154296875,0.0,1578.005126953125,1895.4371337890625,0.0,2591.649658203125,0.916449785232544,1.0,0.0,3.0,1.0,0.0
17758860,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.779072105884552,0.3243661224842071,0.2946828603744507,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8882141709327698,0.486540824174881,0.4622129797935486,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8491509556770325,0.4242896139621734,0.2983489632606506,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8390240669250488,0.4082034826278686,0.3889751434326172,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.6638243198394775,0.1993973851203918,0.9121026992797852,284.9301147460937,284.95001220703125,301.50390625,297.4396057128906,298.9908447265625,297.23004150390625,284.9326477050781,1.0,0.557104229927063,0.5819219946861267,0.5819219946861267,1.0,1.0,-2.8290069103240967,1.1610326766967771,1.6679741144180298,0.5188050866127014,0.8916535377502441,0.8916535377502441,0.0,167.35462951660156,166.0,70338.015625,0.0,2094.583984375,1.0,277.5571594238281,283.1715087890625,300.4599914550781,305.04266357421875,293.1499938964844,293.1499938964844,278.8500061035156,37105.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204372525215149,1.0,0.0,0.0,3.642878293991089,3.642902374267578,8.854879069986055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.7431640625,0.0,1533.51171875,1895.4371337890625,0.0,2659.62060546875,0.9051451086997986,1.0,0.0,3.0,1.0,0.0
17758920,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.779072105884552,0.3243661224842071,0.2946828603744507,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8882141709327698,0.486540824174881,0.4622129797935486,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8491509556770325,0.4242896139621734,0.2983489632606506,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8390240669250488,0.4082034826278686,0.3889751434326172,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.6638243198394775,0.1993973851203918,0.9121026992797852,284.9301147460937,284.95001220703125,301.50390625,297.4396057128906,298.9908447265625,297.23004150390625,284.9326477050781,1.0,0.557104229927063,0.5819219946861267,0.5819219946861267,1.0,1.0,-2.8290069103240967,1.1610326766967771,1.6679741144180298,0.5188050866127014,0.8916535377502441,0.8916535377502441,0.0,167.35462951660156,166.0,70338.015625,0.0,2094.583984375,1.0,277.5571594238281,283.1715087890625,300.4599914550781,305.04266357421875,293.1499938964844,293.1499938964844,278.8500061035156,37105.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204372525215149,1.0,0.0,0.0,3.642878293991089,3.642902374267578,8.854879069986055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.7431640625,0.0,1533.51171875,1895.4371337890625,0.0,2659.62060546875,0.9051451086997986,1.0,0.0,3.0,1.0,0.0
17758980,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7869689464569092,0.3267607390880584,0.2967331409454345,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8978599905967712,0.4910581707954407,0.4663377702236175,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.857784628868103,0.4281173944473266,0.3009184598922729,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8469758033752441,0.4112590253353119,0.3917750120162964,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.672557532787323,0.2024322748184204,0.9257368445396424,285.0502624511719,284.95001220703125,301.5586853027344,297.45367431640625,299.0260314941406,297.2538452148437,285.0493469238281,1.0,0.5582217574119568,0.5801672339439392,0.5801672339439392,1.0,1.0,-2.8592758178710938,1.1725494861602783,1.6867263317108154,0.5236018896102905,1.0,1.0,0.0,163.3936309814453,154.0,70596.875,0.0,2125.794921875,1.0,277.8428039550781,283.28643798828125,300.4520874023437,304.9849853515625,293.1499938964844,293.1499938964844,278.54998779296875,32534.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170049786567688,1.0,0.0,0.0,3.798376083374024,3.79840087890625,9.626960491004866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.341796875,0.0,1677.6099853515625,1895.4371337890625,0.0,2627.844970703125,0.9359185099601746,1.0,0.0,3.0,1.0,0.0
17759040,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7869689464569092,0.3267607390880584,0.2967331409454345,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8978599905967712,0.4910581707954407,0.4663377702236175,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.857784628868103,0.4281173944473266,0.3009184598922729,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8469758033752441,0.4112590253353119,0.3917750120162964,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.672557532787323,0.2024322748184204,0.9257368445396424,285.0502624511719,284.95001220703125,301.5586853027344,297.45367431640625,299.0260314941406,297.2538452148437,285.0493469238281,1.0,0.5582217574119568,0.5801672339439392,0.5801672339439392,1.0,1.0,-2.8592758178710938,1.1725494861602783,1.6867263317108154,0.5236018896102905,1.0,1.0,0.0,163.3936309814453,154.0,70596.875,0.0,2125.794921875,1.0,277.8428039550781,283.28643798828125,300.4520874023437,304.9849853515625,293.1499938964844,293.1499938964844,278.54998779296875,32534.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170049786567688,1.0,0.0,0.0,3.798376083374024,3.79840087890625,9.626960491004866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.341796875,0.0,1677.6099853515625,1895.4371337890625,0.0,2627.844970703125,0.9359185099601746,1.0,0.0,3.0,1.0,0.0
17759100,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7917024493217468,0.327261209487915,0.2973695993423462,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9037190675735474,0.4926243722438812,0.4680047035217285,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8630791306495667,0.4293475747108459,0.3019192516803741,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8518629670143127,0.4121445417404175,0.3927731812000274,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6774731874465942,0.2034441083669662,0.9306272268295288,284.9056396484375,284.95001220703125,301.5863952636719,297.4586181640625,299.0390319824219,297.2582702636719,284.8988342285156,1.0,0.5577231645584106,0.5792898535728455,0.5792898535728455,1.0,1.0,-2.8703341484069824,1.1764514446258545,1.6938828229904177,0.5251131057739258,0.92917799949646,0.92917799949646,0.0,160.482666015625,154.0,71944.203125,0.0,2130.150146484375,1.0,277.594482421875,283.1148986816406,300.5010681152344,305.2435607910156,293.1499938964844,293.1499938964844,278.54998779296875,35105.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237373232841492,1.0,0.0,0.0,3.813825130462648,3.8138506412506095,9.705431693873834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.8837890625,0.0,1716.1890869140625,1895.4371337890625,0.0,2690.227294921875,0.9398873448371888,1.0,0.0,3.0,1.0,0.0
17759160,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.796122133731842,0.3273965120315552,0.297463983297348,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9096514582633972,0.4938039183616638,0.4690944850444793,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8682093024253845,0.4301897883415222,0.3024901747703552,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8566113114356995,0.4126532971858978,0.3932401835918426,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6821078658103943,0.2041451185941696,0.9337016940116882,284.9081115722656,284.95001220703125,301.6142883300781,297.4622802734375,299.0487976074219,297.2583923339844,284.9103698730469,1.0,0.5565319061279297,0.5780901908874512,0.5780901908874512,1.0,1.0,-2.876706600189209,1.1778874397277832,1.6988191604614258,0.5251656770706177,0.9138054847717284,0.9138054847717284,0.0,157.37940979003906,142.0,71930.671875,0.0,2125.67333984375,1.0,277.5565795898437,283.121826171875,300.49127197265625,305.1959228515625,293.1499938964844,293.1499938964844,278.25,37127.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261737823486328,1.0,0.0,0.0,3.764399766921997,3.764425039291382,9.455505960431764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.849609375,0.0,1672.9063720703125,1895.4371337890625,0.0,2712.85693359375,0.9316938519477844,1.0,0.0,3.0,1.0,0.0
17759220,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.80702805519104,0.3276666104793548,0.2973564267158508,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.925044596195221,0.4960679113864898,0.4708792269229889,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8809230327606201,0.4318456649780273,0.3033707737922668,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8684245347976685,0.4135114252567291,0.3937331140041351,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6928853988647461,0.2052086740732193,0.9373396635055542,284.8990478515625,284.95001220703125,301.67059326171875,297.4657592773437,299.0674133300781,297.2574768066406,284.9004211425781,1.0,0.5527009963989258,0.5756909251213074,0.5756909251213074,1.0,1.0,-2.8847484588623047,1.1785807609558103,1.7061678171157837,0.5240049362182617,0.8513361811637878,0.8513361811637878,0.0,149.69805908203125,130.0,72210.09375,0.0,2101.471435546875,1.0,277.2577514648437,283.0892333984375,300.476806640625,305.2148742675781,293.1499938964844,293.1499938964844,278.54998779296875,39704.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304511308670044,1.0,0.0,0.0,3.5720579624176025,3.5720818042755127,8.513933948961494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.837890625,0.0,1475.2999267578125,1895.4371337890625,0.0,2752.6455078125,0.8916232585906982,1.0,0.0,3.0,1.0,0.0
17759280,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.80702805519104,0.3276666104793548,0.2973564267158508,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.925044596195221,0.4960679113864898,0.4708792269229889,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8809230327606201,0.4318456649780273,0.3033707737922668,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8684245347976685,0.4135114252567291,0.3937331140041351,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6928853988647461,0.2052086740732193,0.9373396635055542,284.8990478515625,284.95001220703125,301.67059326171875,297.4657592773437,299.0674133300781,297.2574768066406,284.9004211425781,1.0,0.5527009963989258,0.5756909251213074,0.5756909251213074,1.0,1.0,-2.8847484588623047,1.1785807609558103,1.7061678171157837,0.5240049362182617,0.8513361811637878,0.8513361811637878,0.0,149.69805908203125,130.0,72210.09375,0.0,2101.471435546875,1.0,277.2577514648437,283.0892333984375,300.476806640625,305.2148742675781,293.1499938964844,293.1499938964844,278.54998779296875,39704.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304511308670044,1.0,0.0,0.0,3.5720579624176025,3.5720818042755127,8.513933948961494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.837890625,0.0,1475.2999267578125,1895.4371337890625,0.0,2752.6455078125,0.8916232585906982,1.0,0.0,3.0,1.0,0.0
17759340,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8227930068969727,0.3290545642375946,0.2980094254016876,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9478437900543212,0.4993942975997925,0.4733843207359314,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9001656770706177,0.4347286820411682,0.3048857450485229,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.886502206325531,0.4152845442295074,0.3947994410991668,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7082985043525696,0.2065898329019546,0.9411910772323608,285.0027770996094,284.95001220703125,301.7275695800781,297.4645690917969,299.0917663574219,297.2657165527344,285.001220703125,1.0,0.5479103326797485,0.5732915997505188,0.5732915997505188,1.0,1.0,-2.896270513534546,1.1807820796966553,1.715488314628601,0.5234599113464355,0.9446293711662292,0.9446293711662292,0.0,139.64971923828125,118.0,71876.265625,0.0,2071.26708984375,1.0,277.5426025390625,283.19781494140625,300.45025634765625,305.08282470703125,293.1499938964844,293.1499938964844,278.25,33517.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243032693862915,1.0,0.0,0.0,3.691620588302612,3.6916444301605225,9.093423045669624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.3037109375,0.0,1561.1842041015625,1895.4371337890625,0.0,2695.481201171875,0.9125576019287108,1.0,0.0,3.0,1.0,0.0
17759400,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8227930068969727,0.3290545642375946,0.2980094254016876,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9478437900543212,0.4993942975997925,0.4733843207359314,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9001656770706177,0.4347286820411682,0.3048857450485229,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.886502206325531,0.4152845442295074,0.3947994410991668,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7082985043525696,0.2065898329019546,0.9411910772323608,285.0027770996094,284.95001220703125,301.7275695800781,297.4645690917969,299.0917663574219,297.2657165527344,285.001220703125,1.0,0.5479103326797485,0.5732915997505188,0.5732915997505188,1.0,1.0,-2.896270513534546,1.1807820796966553,1.715488314628601,0.5234599113464355,0.9446293711662292,0.9446293711662292,0.0,139.64971923828125,118.0,71876.265625,0.0,2071.26708984375,1.0,277.5426025390625,283.19781494140625,300.45025634765625,305.08282470703125,293.1499938964844,293.1499938964844,278.25,33517.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243032693862915,1.0,0.0,0.0,3.691620588302612,3.6916444301605225,9.093423045669624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.3037109375,0.0,1561.1842041015625,1895.4371337890625,0.0,2695.481201171875,0.9125576019287108,1.0,0.0,3.0,1.0,0.0
17759460,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8404311537742615,0.3294868171215057,0.2982161343097687,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9717597365379332,0.5017682909965515,0.4754242897033691,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9242533445358276,0.4367319047451019,0.3061309456825256,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9079493880271912,0.4162745177745819,0.3955130875110626,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7246346473693848,0.2074994891881942,0.9438813924789428,284.9173278808594,284.95001220703125,301.7850952148437,297.458984375,299.1114501953125,297.2648620605469,284.9186706542969,1.0,0.5424437522888184,0.5713604688644409,0.5713604688644409,1.0,1.0,-2.9045662879943848,1.1820422410964966,1.7225239276885986,0.5228143334388733,0.8666531443595886,0.8666531443595886,0.0,129.247314453125,106.0,72503.390625,0.0,2033.6590576171875,1.0,277.2574768066406,283.09381103515625,300.474609375,305.2265625,293.1499938964844,293.1499938964844,278.54998779296875,38168.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830751359462738,1.0,0.0,0.0,3.583169937133789,3.583193778991699,8.566987617086852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.94140625,0.0,1476.0096435546875,1895.4371337890625,0.0,2755.441162109375,0.8926011919975281,1.0,0.0,3.0,1.0,0.0
17759520,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8404311537742615,0.3294868171215057,0.2982161343097687,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9717597365379332,0.5017682909965515,0.4754242897033691,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9242533445358276,0.4367319047451019,0.3061309456825256,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9079493880271912,0.4162745177745819,0.3955130875110626,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7246346473693848,0.2074994891881942,0.9438813924789428,284.9173278808594,284.95001220703125,301.7850952148437,297.458984375,299.1114501953125,297.2648620605469,284.9186706542969,1.0,0.5424437522888184,0.5713604688644409,0.5713604688644409,1.0,1.0,-2.9045662879943848,1.1820422410964966,1.7225239276885986,0.5228143334388733,0.8666531443595886,0.8666531443595886,0.0,129.247314453125,106.0,72503.390625,0.0,2033.6590576171875,1.0,277.2574768066406,283.09381103515625,300.474609375,305.2265625,293.1499938964844,293.1499938964844,278.54998779296875,38168.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830751359462738,1.0,0.0,0.0,3.583169937133789,3.583193778991699,8.566987617086852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.94140625,0.0,1476.0096435546875,1895.4371337890625,0.0,2755.441162109375,0.8926011919975281,1.0,0.0,3.0,1.0,0.0
17759580,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8644390106201172,0.330709308385849,0.2986822128295898,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.996826469898224,0.5049221515655518,0.4777169525623321,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9564216136932372,0.4396203756332397,0.3076197803020477,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.939022958278656,0.4179028868675232,0.396407276391983,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7447521686553955,0.208681583404541,0.9465591311454772,285.008056640625,284.95001220703125,301.8431701660156,297.4494934082031,299.1354675292969,297.2709350585937,285.00592041015625,1.0,0.5365723967552185,0.569429337978363,0.569429337978363,1.0,1.0,-2.91395902633667,1.1837810277938845,1.7301779985427856,0.5222984552383423,0.9584502577781676,0.9584502577781676,0.0,117.92019653320312,109.0,72178.8359375,0.0,1993.052490234375,1.0,277.54278564453125,283.18951416015625,300.4404602050781,305.0958251953125,293.1499938964844,293.1499938964844,278.25,33092.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258855938911438,1.0,0.0,0.0,3.714726686477661,3.7147507667541504,9.20761237921397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.392578125,0.0,1584.2430419921875,1895.4371337890625,0.0,2710.178955078125,0.9174568057060242,1.0,0.0,3.0,1.0,0.0
17759640,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8644390106201172,0.330709308385849,0.2986822128295898,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.996826469898224,0.5049221515655518,0.4777169525623321,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9564216136932372,0.4396203756332397,0.3076197803020477,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.939022958278656,0.4179028868675232,0.396407276391983,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7447521686553955,0.208681583404541,0.9465591311454772,285.008056640625,284.95001220703125,301.8431701660156,297.4494934082031,299.1354675292969,297.2709350585937,285.00592041015625,1.0,0.5365723967552185,0.569429337978363,0.569429337978363,1.0,1.0,-2.91395902633667,1.1837810277938845,1.7301779985427856,0.5222984552383423,0.9584502577781676,0.9584502577781676,0.0,117.92019653320312,109.0,72178.8359375,0.0,1993.052490234375,1.0,277.54278564453125,283.18951416015625,300.4404602050781,305.0958251953125,293.1499938964844,293.1499938964844,278.25,33092.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258855938911438,1.0,0.0,0.0,3.714726686477661,3.7147507667541504,9.20761237921397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.392578125,0.0,1584.2430419921875,1895.4371337890625,0.0,2710.178955078125,0.9174568057060242,1.0,0.0,3.0,1.0,0.0
17759700,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8708220720291138,0.3308780789375305,0.2989872694015503,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.5062793493270874,0.4740813970565796,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9643484354019164,0.4406657218933105,0.3084597289562225,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9470134377479552,0.4183588922023773,0.3969562649726867,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7502181529998779,0.2090847492218017,0.9484607577323914,284.8705139160156,284.95001220703125,301.8723449707031,297.443359375,299.145263671875,297.270751953125,284.8671569824219,1.0,0.5352200269699097,0.5684637427330017,0.5684637427330017,1.0,1.0,-2.9142746925354004,1.1826601028442385,1.731614589691162,0.5212703943252563,0.8641573190689087,0.8641573190689087,0.0,115.3643035888672,109.0,72949.3203125,0.0,1980.630859375,1.0,277.2962951660156,283.0362548828125,300.47613525390625,305.3134155273437,293.1499938964844,293.1499938964844,278.25,37497.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315374255180359,1.0,0.0,0.0,3.681941270828247,3.681965827941896,9.045800766216416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.544921875,0.0,1580.298828125,1895.4371337890625,0.0,2762.761962890625,0.9111816883087158,1.0,0.0,3.0,1.0,0.0
17759760,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8733469247817993,0.3309004306793213,0.2989679276943207,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.5080140829086304,0.4699931442737579,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9677721858024596,0.4415643811225891,0.3090512752532959,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9502891302108764,0.4186636507511139,0.3972149789333343,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7526212334632874,0.2093774527311325,0.9496797919273376,284.90625,284.95001220703125,301.9016418457031,297.4364013671875,299.1553649902344,297.2712097167969,284.9081420898437,1.0,0.534268319606781,0.5675129294395447,0.5675129294395447,1.0,1.0,-2.911958932876587,1.180410385131836,1.731548547744751,0.5194867849349976,0.8661163449287415,0.8661163449287415,0.0,114.24126434326172,127.0,72566.390625,0.0,1971.1533203125,1.0,277.2573547363281,283.0745544433594,300.4532165527344,305.2177734375,293.1499938964844,293.1499938964844,278.54998779296875,38549.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326096534729004,1.0,0.0,0.0,3.599677801132202,3.5997016429901123,8.646105698062456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.0498046875,0.0,1496.7142333984375,1895.4371337890625,0.0,2772.75244140625,0.896479070186615,1.0,0.0,3.0,1.0,0.0
17759820,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8699296116828918,0.3318562805652618,0.2996361255645752,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.5116972923278809,0.4765627384185791,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9649678468704224,0.4441177546977997,0.3106629848480224,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9463487863540648,0.4199785888195038,0.3982853293418884,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.750239372253418,0.2102947682142257,0.9535092711448668,285.0169372558594,284.95001220703125,301.95343017578125,297.4222717285156,299.1792907714844,297.2802734375,285.01513671875,1.0,0.5383871793746948,0.5658395290374756,0.5658395290374756,1.0,1.0,-2.9279685020446777,1.1853444576263428,1.742624044418335,0.5206523537635803,0.9633918404579164,0.9633918404579164,0.0,116.50554656982422,127.0,72269.671875,0.0,2009.28662109375,1.0,277.53857421875,283.1875,300.40777587890625,305.0571594238281,293.1499938964844,293.1499938964844,278.54998779296875,32963.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272936344146729,1.0,0.0,0.0,3.717135429382324,3.7171595096588135,9.219556886819192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.8193359375,0.0,1586.0167236328125,1895.4371337890625,0.0,2723.266845703125,0.9180858731269836,1.0,0.0,3.0,1.0,0.0
