time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.736728847026825,0.3232404291629791,0.2960877120494842,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8680945038795471,0.5397940278053284,0.5152603387832642,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9854204058647156,0.7809246182441711,0.5462642908096313,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8164234161376953,0.4437877237796783,0.4250791072845459,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6558855772018433,0.2273776531219482,1.050267457962036,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.22174072265625,297.225830078125,285.01055908203125,1.0,0.6687096953392029,0.3997522294521332,0.3997522294521332,1.0,1.0,-3.402074098587036,1.0237219333648682,2.378352165222168,0.2527891993522644,0.9036608934402466,0.9036608934402466,0.0,239.3430328369141,244.0,68223.9140625,0.0,3634.171142578125,1.0,277.3966064453125,283.0634155273437,298.6723937988281,303.0114440917969,293.1499938964844,293.1499938964844,278.45001220703125,33856.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736352920532227,1.0,0.0,0.0,3.4921562671661377,3.492178440093994,8.137305371747061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.6650390625,0.0,1349.203125,1895.4371337890625,0.0,3156.908447265625,0.8700759410858154,1.0,0.0,3.0,1.0,0.0
17772960,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7358649373054504,0.3230964839458465,0.2960265576839447,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.866882860660553,0.539393961429596,0.5149528384208679,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9850536584854126,0.7825899124145508,0.5475003719329834,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.81548011302948,0.443703830242157,0.4250560700893402,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6552072763442993,0.2274572253227234,1.050814151763916,284.9859619140625,284.95001220703125,300.48797607421875,295.6886291503906,298.2117614746094,297.22784423828125,284.9848327636719,1.0,0.6695714592933655,0.3993443548679352,0.3993443548679352,1.0,1.0,-3.4037461280822754,1.023127555847168,2.3806185722351074,0.2518256306648254,0.9027456641197203,0.9027456641197203,0.0,240.596923828125,247.0,68346.9453125,0.0,3645.47412109375,1.0,277.4414367675781,283.04498291015625,298.6745300292969,303.0639343261719,293.1499938964844,293.1499938964844,278.1499938964844,33729.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872654139995575,1.0,0.0,0.0,3.549187183380127,3.5492098331451416,8.405258995480835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.2119140625,0.0,1407.35546875,1895.4371337890625,0.0,3147.706298828125,0.8807665705680847,1.0,0.0,3.0,1.0,0.0
17773020,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7330878973007202,0.322041392326355,0.295356810092926,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8633210062980652,0.5377505421638489,0.5137197971343994,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9831109046936036,0.784620463848114,0.5491747856140137,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8125404715538025,0.4428233206272125,0.4245142042636871,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6530084013938904,0.2272114306688308,1.0507936477661133,284.9134826660156,284.95001220703125,300.4192810058594,295.6671142578125,298.18408203125,297.2211303710937,284.91326904296875,1.0,0.6711276173591614,0.3985285758972168,0.3985285758972168,1.0,1.0,-3.402801990509033,1.020451307296753,2.3823506832122803,0.249482199549675,0.8306248784065247,0.8306248784065247,0.0,243.8903350830078,250.0,68677.546875,0.0,3662.3515625,1.0,277.15924072265625,282.9547424316406,298.6833190917969,303.1711730957031,293.1499938964844,293.1499938964844,278.45001220703125,38356.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792634010314941,1.0,0.0,0.0,3.4233627319335938,3.42338490486145,7.81986273068469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.3369140625,0.0,1311.875732421875,1895.4371337890625,0.0,3209.67724609375,0.8570351004600525,1.0,0.0,3.0,1.0,0.0
17773080,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7330878973007202,0.322041392326355,0.295356810092926,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8633210062980652,0.5377505421638489,0.5137197971343994,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9831109046936036,0.784620463848114,0.5491747856140137,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8125404715538025,0.4428233206272125,0.4245142042636871,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6530084013938904,0.2272114306688308,1.0507936477661133,284.9134826660156,284.95001220703125,300.4192810058594,295.6671142578125,298.18408203125,297.2211303710937,284.91326904296875,1.0,0.6711276173591614,0.3985285758972168,0.3985285758972168,1.0,1.0,-3.402801990509033,1.020451307296753,2.3823506832122803,0.249482199549675,0.8306248784065247,0.8306248784065247,0.0,243.8903350830078,250.0,68677.546875,0.0,3662.3515625,1.0,277.15924072265625,282.9547424316406,298.6833190917969,303.1711730957031,293.1499938964844,293.1499938964844,278.45001220703125,38356.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792634010314941,1.0,0.0,0.0,3.4233627319335938,3.42338490486145,7.81986273068469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.3369140625,0.0,1311.875732421875,1895.4371337890625,0.0,3209.67724609375,0.8570351004600525,1.0,0.0,3.0,1.0,0.0
17773140,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7314339280128479,0.3217907845973968,0.2950379848480224,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8611308336257935,0.5370948910713196,0.5129866003990173,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9821511507034302,0.7871410250663757,0.5507562160491943,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8107302188873291,0.4426487684249878,0.42425736784935,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6516878604888916,0.2272774577140808,1.0509967803955078,284.9935913085937,284.95001220703125,300.3666687011719,295.64923095703125,298.16864013671875,297.2239685058594,284.9917297363281,1.0,0.6723144054412842,0.3979085981845855,0.3979085981845855,1.0,1.0,-3.403366804122925,1.0188661813735962,2.384500741958618,0.2477162033319473,0.8978868722915649,0.8978868722915649,0.0,246.03114318847656,250.0,68059.1640625,0.0,3676.169189453125,1.0,277.4283142089844,283.0543212890625,298.627197265625,302.9817810058594,293.1499938964844,293.1499938964844,278.45001220703125,33455.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734327554702759,1.0,0.0,0.0,3.516380071640014,3.516402244567871,8.250588052760577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.5693359375,0.0,1371.188232421875,1895.4371337890625,0.0,3155.009033203125,0.8732870817184448,1.0,0.0,3.0,1.0,0.0
17773200,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7310258746147156,0.3216853439807892,0.2950027883052826,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8605655431747437,0.5368648767471313,0.512833833694458,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.981964111328125,0.7878606915473938,0.5513283610343933,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8102745413780212,0.4425822496414184,0.4242478311061859,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6513774394989014,0.2273024618625641,1.051273226737976,284.9857482910156,284.95001220703125,300.3500061035156,295.643310546875,298.1634521484375,297.22442626953125,284.98516845703125,1.0,0.6727270483970642,0.3977127969264984,0.3977127969264984,1.0,1.0,-3.40415096282959,1.0185714960098269,2.3855793476104736,0.2472677230834961,0.8988776206970215,0.8988776206970215,0.0,246.64572143554688,253.0,68080.640625,0.0,3681.6328125,1.0,277.4405822753906,283.0500793457031,298.6303100585937,303.0035095214844,293.1499938964844,293.1499938964844,278.75,33853.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87348473072052,1.0,0.0,0.0,3.530250072479248,3.5302727222442627,8.315803938785393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.3876953125,0.0,1388.442626953125,1895.4371337890625,0.0,3155.496337890625,0.8768778443336487,1.0,0.0,3.0,1.0,0.0
17773260,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7291592955589294,0.3212901651859283,0.2947945892810821,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8580465912818909,0.5359900593757629,0.5121577382087708,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9809823036193848,0.7910426259040833,0.5536377429962158,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8082000017166138,0.4423660337924957,0.4241837859153747,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.6499431729316711,0.2273741215467453,1.052283763885498,285.02789306640625,284.95001220703125,300.2800598144531,295.617919921875,298.1424255371094,297.2272033691406,285.0245666503906,1.0,0.6744905710220337,0.396913468837738,0.396913468837738,1.0,1.0,-3.4070048332214355,1.0172446966171265,2.3897600173950195,0.2453649640083313,0.9855700135231018,0.9855700135231018,0.0,249.3963623046875,256.0,67798.0390625,0.0,3704.53125,1.0,277.7422790527344,283.11474609375,298.61297607421875,302.9538269042969,293.1499938964844,293.1499938964844,278.45001220703125,31604.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703832626342773,1.0,0.0,0.0,3.710347652435303,3.710371494293213,9.185916951537364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.9677734375,0.0,1567.9173583984375,1895.4371337890625,0.0,3126.40576171875,0.9154078364372252,1.0,0.0,3.0,1.0,0.0
17773320,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7291592955589294,0.3212901651859283,0.2947945892810821,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8580465912818909,0.5359900593757629,0.5121577382087708,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9809823036193848,0.7910426259040833,0.5536377429962158,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8082000017166138,0.4423660337924957,0.4241837859153747,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.6499431729316711,0.2273741215467453,1.052283763885498,285.02789306640625,284.95001220703125,300.2800598144531,295.617919921875,298.1424255371094,297.2272033691406,285.0245666503906,1.0,0.6744905710220337,0.396913468837738,0.396913468837738,1.0,1.0,-3.4070048332214355,1.0172446966171265,2.3897600173950195,0.2453649640083313,0.9855700135231018,0.9855700135231018,0.0,249.3963623046875,256.0,67798.0390625,0.0,3704.53125,1.0,277.7422790527344,283.11474609375,298.61297607421875,302.9538269042969,293.1499938964844,293.1499938964844,278.45001220703125,31604.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703832626342773,1.0,0.0,0.0,3.710347652435303,3.710371494293213,9.185916951537364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.9677734375,0.0,1567.9173583984375,1895.4371337890625,0.0,3126.40576171875,0.9154078364372252,1.0,0.0,3.0,1.0,0.0
17773380,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7261243462562561,0.3197291195392608,0.2938576936721802,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8543676137924194,0.5338942408561707,0.51071697473526,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.978513777256012,0.7918466329574585,0.5546830296516418,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8048701882362366,0.4410101175308227,0.4233943819999695,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6474415063858032,0.2266542017459869,1.050864577293396,284.8827209472656,284.95001220703125,300.2185974121094,295.59521484375,298.1125183105469,297.21368408203125,284.8849182128906,1.0,0.6756858825683594,0.3962184190750122,0.3962184190750122,1.0,1.0,-3.402760505676269,1.0137680768966677,2.3889923095703125,0.243047684431076,0.8706589341163635,0.8706589341163635,0.0,252.84962463378903,256.0,68441.4609375,0.0,3714.33740234375,1.0,277.4615478515625,282.9598999023437,298.6307373046875,303.1136169433594,293.1499938964844,293.1499938964844,278.45001220703125,38340.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797796964645386,1.0,0.0,0.0,3.63413405418396,3.634158372879028,8.812419878267974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.328125,0.0,1533.02783203125,1895.4371337890625,0.0,3214.515869140625,0.9032332301139832,1.0,0.0,3.0,1.0,0.0
17773440,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7255745530128479,0.3195007741451263,0.2936528027057647,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8537210822105408,0.5335800647735596,0.5104222893714905,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9780413508415222,0.7919999361038208,0.5547690391540527,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.804263710975647,0.4407978355884552,0.4232025742530823,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6469724774360657,0.2265225946903228,1.0503849983215332,284.8887634277344,284.95001220703125,300.2093200683594,295.5917358398437,298.1081848144531,297.2118835449219,284.89019775390625,1.0,0.6758108139038086,0.3961141109466553,0.3961141109466553,1.0,1.0,-3.401455402374268,1.0130187273025513,2.3884365558624268,0.2425914406776428,0.8692614436149597,0.8692614436149597,0.0,253.4141845703125,259.0,68371.5859375,0.0,3714.461669921875,1.0,277.4575500488281,282.9652404785156,298.62091064453125,303.0909423828125,293.1499938964844,293.1499938964844,278.75,38251.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799436688423157,1.0,0.0,0.0,3.62350869178772,3.623533010482788,8.760964647080982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.1962890625,0.0,1520.61767578125,1895.4371337890625,0.0,3216.052978515625,0.9010120630264282,1.0,0.0,3.0,1.0,0.0
17773500,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7237870693206787,0.318934679031372,0.2930169999599457,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8515987992286682,0.5327109694480896,0.5094563364982605,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9766111373901368,0.7931159138679504,0.5553194880485535,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8022749423980713,0.4402605295181274,0.4225903153419494,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6454123854637146,0.2261537760496139,1.0487102270126345,284.9999084472656,284.95001220703125,300.1736755371094,295.5783996582031,298.0946044921875,297.20928955078125,285.00054931640625,1.0,0.6762866377830505,0.3957144618034363,0.3957144618034363,1.0,1.0,-3.39743447303772,1.0104875564575195,2.3869469165802,0.2409083992242813,0.9421952366828918,0.9421952366828918,0.0,255.30490112304688,259.0,67456.046875,0.0,3715.725830078125,1.0,277.7010192871094,283.0936279296875,298.558349609375,302.8540954589844,293.1499938964844,293.1499938964844,278.75,34248.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875220775604248,1.0,0.0,0.0,3.6660540103912354,3.6660778522491455,8.96790481874632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.923828125,0.0,1537.9385986328125,1895.4371337890625,0.0,3171.77734375,0.9090718030929564,1.0,0.0,3.0,1.0,0.0
17773560,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7225351929664612,0.318474680185318,0.292661190032959,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.850059449672699,0.5319681167602539,0.5088130831718445,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9757944345474244,0.7943243980407715,0.5562254786491394,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8008573651313782,0.4398395419120788,0.4222442507743835,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6442813873291016,0.2258529067039489,1.0476133823394775,284.982421875,284.95001220703125,300.13787841796875,295.5648498535156,298.0822448730469,297.20831298828125,284.98095703125,1.0,0.6768252849578857,0.3953641951084137,0.3953641951084137,1.0,1.0,-3.395585298538208,1.008833408355713,2.386751890182495,0.2396636456251144,0.9446606040000916,0.9446606040000916,0.0,256.7939758300781,262.0,67485.1171875,0.0,3719.899169921875,1.0,277.7430114746094,283.0816955566406,298.55224609375,302.88995361328125,293.1499938964844,293.1499938964844,278.45001220703125,33915.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741468191146851,1.0,0.0,0.0,3.7188913822174072,3.718915700912476,9.228269846062176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.923828125,0.0,1595.2811279296875,1895.4371337890625,0.0,3161.70556640625,0.9190273284912108,1.0,0.0,3.0,1.0,0.0
17773620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.71906977891922,0.3166710138320923,0.2913897037506103,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8460600972175598,0.5295161008834839,0.5068966746330261,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9729747176170348,0.7951806783676147,0.557172954082489,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7970741391181946,0.4381714761257171,0.4210331737995147,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6413013935089111,0.2247449308633804,1.0440393686294556,284.89581298828125,284.95001220703125,300.0657958984375,295.5372314453125,298.04901123046875,297.1945495605469,284.8968811035156,1.0,0.6776257753372192,0.3946637213230133,0.3946637213230133,1.0,1.0,-3.3871448040008545,1.003909945487976,2.383234977722168,0.2367713004350662,0.8523725271224976,0.8523725271224976,0.0,260.44512939453125,250.0,67663.6171875,0.0,3720.651123046875,1.0,277.4574279785156,282.9825134277344,298.5529479980469,302.9769287109375,293.1499938964844,293.1499938964844,278.75,39245.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807168006896973,1.0,0.0,0.0,3.572740316390991,3.5727641582489014,8.517187097822898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.7666015625,0.0,1472.67236328125,1895.4371337890625,0.0,3223.298095703125,0.8908949494361877,1.0,0.0,3.0,1.0,0.0
17773680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.71906977891922,0.3166710138320923,0.2913897037506103,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8460600972175598,0.5295161008834839,0.5068966746330261,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9729747176170348,0.7951806783676147,0.557172954082489,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7970741391181946,0.4381714761257171,0.4210331737995147,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6413013935089111,0.2247449308633804,1.0440393686294556,284.89581298828125,284.95001220703125,300.0657958984375,295.5372314453125,298.04901123046875,297.1945495605469,284.8968811035156,1.0,0.6776257753372192,0.3946637213230133,0.3946637213230133,1.0,1.0,-3.3871448040008545,1.003909945487976,2.383234977722168,0.2367713004350662,0.8523725271224976,0.8523725271224976,0.0,260.44512939453125,250.0,67663.6171875,0.0,3720.651123046875,1.0,277.4574279785156,282.9825134277344,298.5529479980469,302.9769287109375,293.1499938964844,293.1499938964844,278.75,39245.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807168006896973,1.0,0.0,0.0,3.572740316390991,3.5727641582489014,8.517187097822898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.7666015625,0.0,1472.67236328125,1895.4371337890625,0.0,3223.298095703125,0.8908949494361877,1.0,0.0,3.0,1.0,0.0
17773740,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7203107476234436,0.3156594038009643,0.2901733517646789,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8476781249046326,0.5279061198234558,0.5050438046455383,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9765893816947936,0.7974457740783691,0.5584193468093872,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7989153861999512,0.4372112452983856,0.4198090732097626,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6423769593238831,0.2239748239517212,1.0394227504730225,284.9839782714844,284.95001220703125,299.9930725097656,295.5089416503906,298.02423095703125,297.19287109375,284.9830322265625,1.0,0.6741644144058228,0.3939632177352905,0.3939632177352905,1.0,1.0,-3.377925395965576,0.998732089996338,2.3791933059692383,0.2336513400077819,0.9265021085739136,0.9265021085739136,0.0,256.4891967773437,238.0,66727.5,0.0,3675.649169921875,1.0,277.74176025390625,283.0952453613281,298.490478515625,302.7789001464844,293.1499938964844,293.1499938964844,278.45001220703125,34229.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736591339111328,1.0,0.0,0.0,3.6638495922088623,3.663873434066773,8.95712332749099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.7890625,0.0,1535.333984375,1895.4371337890625,0.0,3157.132080078125,0.907098114490509,1.0,0.0,3.0,1.0,0.0
17773800,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7203107476234436,0.3156594038009643,0.2901733517646789,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8476781249046326,0.5279061198234558,0.5050438046455383,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9765893816947936,0.7974457740783691,0.5584193468093872,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7989153861999512,0.4372112452983856,0.4198090732097626,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6423769593238831,0.2239748239517212,1.0394227504730225,284.9839782714844,284.95001220703125,299.9930725097656,295.5089416503906,298.02423095703125,297.19287109375,284.9830322265625,1.0,0.6741644144058228,0.3939632177352905,0.3939632177352905,1.0,1.0,-3.377925395965576,0.998732089996338,2.3791933059692383,0.2336513400077819,0.9265021085739136,0.9265021085739136,0.0,256.4891967773437,238.0,66727.5,0.0,3675.649169921875,1.0,277.74176025390625,283.0952453613281,298.490478515625,302.7789001464844,293.1499938964844,293.1499938964844,278.45001220703125,34229.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736591339111328,1.0,0.0,0.0,3.6638495922088623,3.663873434066773,8.95712332749099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.7890625,0.0,1535.333984375,1895.4371337890625,0.0,3157.132080078125,0.907098114490509,1.0,0.0,3.0,1.0,0.0
17773860,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7232968807220459,0.3139037489891052,0.2885117828845978,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8515806198120117,0.5254615545272827,0.5026837587356567,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9824405908584596,0.7982627153396606,0.558996319770813,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8030456900596619,0.4355683922767639,0.4181710481643677,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6451599597930908,0.2228439748287201,1.0335959196090698,284.902099609375,284.95001220703125,299.9198303222656,295.4800109863281,297.9923095703125,297.1809997558594,284.9021911621094,1.0,0.6686679720878601,0.3934091031551361,0.3934091031551361,1.0,1.0,-3.3648135662078857,0.9926263093948364,2.37218713760376,0.2306150794029235,0.8410828709602356,0.8410828709602356,0.0,249.13758850097656,226.0,66813.2265625,0.0,3602.1015625,1.0,277.4583435058594,283.00067138671875,298.4921875,302.8612976074219,293.1499938964844,293.1499938964844,278.75,39146.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879582405090332,1.0,0.0,0.0,3.51547908782959,3.515502452850342,8.246361176134087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.451171875,0.0,1411.266845703125,1895.4371337890625,0.0,3212.667236328125,0.8780894875526428,1.0,0.0,3.0,1.0,0.0
17773920,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7232968807220459,0.3139037489891052,0.2885117828845978,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8515806198120117,0.5254615545272827,0.5026837587356567,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9824405908584596,0.7982627153396606,0.558996319770813,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8030456900596619,0.4355683922767639,0.4181710481643677,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6451599597930908,0.2228439748287201,1.0335959196090698,284.902099609375,284.95001220703125,299.9198303222656,295.4800109863281,297.9923095703125,297.1809997558594,284.9021911621094,1.0,0.6686679720878601,0.3934091031551361,0.3934091031551361,1.0,1.0,-3.3648135662078857,0.9926263093948364,2.37218713760376,0.2306150794029235,0.8410828709602356,0.8410828709602356,0.0,249.13758850097656,226.0,66813.2265625,0.0,3602.1015625,1.0,277.4583435058594,283.00067138671875,298.4921875,302.8612976074219,293.1499938964844,293.1499938964844,278.75,39146.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879582405090332,1.0,0.0,0.0,3.51547908782959,3.515502452850342,8.246361176134087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.451171875,0.0,1411.266845703125,1895.4371337890625,0.0,3212.667236328125,0.8780894875526428,1.0,0.0,3.0,1.0,0.0
17773980,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7283650040626526,0.3129051625728607,0.2871112823486328,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8580535054206848,0.5238108038902283,0.5005885362625122,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9904556274414062,0.800412654876709,0.5600220561027527,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8095829486846924,0.4346017241477966,0.4167323708534241,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6498209238052368,0.2220698148012161,1.0279046297073364,284.9828186035156,284.95001220703125,299.8460998535156,295.4504699707031,297.96844482421875,297.1805114746094,284.9819641113281,1.0,0.6621013283729553,0.3928549587726593,0.3928549587726593,1.0,1.0,-3.353262186050415,0.987083375453949,2.3661789894104004,0.2276125252246856,0.9112208485603333,0.9112208485603333,0.0,239.2613067626953,214.0,65863.9453125,0.0,3518.30322265625,1.0,277.7413024902344,283.1077880859375,298.43035888671875,302.6634826660156,293.1499938964844,293.1499938964844,278.45001220703125,34260.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722422122955322,1.0,0.0,0.0,3.6055948734283447,3.6056182384490967,8.674554123899725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.833984375,0.0,1471.4669189453125,1895.4371337890625,0.0,3143.8427734375,0.8940409421920776,1.0,0.0,3.0,1.0,0.0
17774040,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7283650040626526,0.3129051625728607,0.2871112823486328,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8580535054206848,0.5238108038902283,0.5005885362625122,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9904556274414062,0.800412654876709,0.5600220561027527,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8095829486846924,0.4346017241477966,0.4167323708534241,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6498209238052368,0.2220698148012161,1.0279046297073364,284.9828186035156,284.95001220703125,299.8460998535156,295.4504699707031,297.96844482421875,297.1805114746094,284.9819641113281,1.0,0.6621013283729553,0.3928549587726593,0.3928549587726593,1.0,1.0,-3.353262186050415,0.987083375453949,2.3661789894104004,0.2276125252246856,0.9112208485603333,0.9112208485603333,0.0,239.2613067626953,214.0,65863.9453125,0.0,3518.30322265625,1.0,277.7413024902344,283.1077880859375,298.43035888671875,302.6634826660156,293.1499938964844,293.1499938964844,278.45001220703125,34260.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722422122955322,1.0,0.0,0.0,3.6055948734283447,3.6056182384490967,8.674554123899725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.833984375,0.0,1471.4669189453125,1895.4371337890625,0.0,3143.8427734375,0.8940409421920776,1.0,0.0,3.0,1.0,0.0
17774100,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7311900854110718,0.3120543360710144,0.2863579392433166,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.86173015832901,0.5226024985313416,0.4994841814041137,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.994525909423828,0.8007757067680359,0.5604049563407898,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8131253719329834,0.4338100254535675,0.4159811735153198,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.6525134444236755,0.2215330898761749,1.0250575542449951,284.8667907714844,284.95001220703125,299.80908203125,295.4354858398437,297.95294189453125,297.1753234863281,284.8674621582031,1.0,0.6585911512374878,0.3925778865814209,0.3925778865814209,1.0,1.0,-3.347167730331421,0.9841981530189514,2.3629696369171143,0.2261824160814285,0.8248763680458069,0.8248763680458069,0.0,234.0287475585937,214.0,66338.6875,0.0,3474.176513671875,1.0,277.4996337890625,282.98199462890625,298.4612121582031,302.84552001953125,293.1499938964844,293.1499938964844,278.45001220703125,39384.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773696422576904,1.0,0.0,0.0,3.53662109375,3.536644697189331,8.345846254087519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.7861328125,0.0,1435.1837158203125,1895.4371337890625,0.0,3191.925048828125,0.8800191283226013,1.0,0.0,3.0,1.0,0.0
17774160,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7337876558303833,0.3111701309680938,0.2853533029556274,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8652263283729553,0.5213416814804077,0.4980816841125488,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9982076287269592,0.801146388053894,0.5604333877563477,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8164060115814209,0.43296018242836,0.4149737954139709,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6550499200820923,0.2209376096725464,1.0215070247650146,284.9064025878906,284.95001220703125,299.77197265625,295.4203491210937,297.9373474121094,297.1698303222656,284.90673828125,1.0,0.6548452973365784,0.3923727571964264,0.3923727571964264,1.0,1.0,-3.3388211727142334,0.9807398915290833,2.358081340789795,0.2246257811784744,0.8311015963554382,0.8311015963554382,0.0,228.8983764648437,202.0,65881.3828125,0.0,3425.6044921875,1.0,277.4585876464844,283.0193176269531,298.4320678710937,302.7417297363281,293.1499938964844,293.1499938964844,278.75,39199.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780301809310913,1.0,0.0,0.0,3.4524848461151123,3.452507734298706,7.953474323585397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.0703125,0.0,1346.96826171875,1895.4371337890625,0.0,3198.11767578125,0.8643413186073303,1.0,0.0,3.0,1.0,0.0
17774220,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7397476434707642,0.3100793957710266,0.283894807100296,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8730331659317017,0.5195556879043579,0.4958876073360443,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9990000128746032,0.8043949604034424,0.5473584532737732,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8235015273094177,0.4318917095661163,0.4134657382965088,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.6607288122177124,0.2200856059789657,1.0155407190322876,284.9728088378906,284.95001220703125,299.69744873046875,295.38970947265625,297.9173583984375,297.1749572753906,284.9725646972656,1.0,0.6466464996337891,0.3919625282287597,0.3919625282287597,1.0,1.0,-3.317286968231201,0.9722504615783693,2.345036506652832,0.220061257481575,0.8895965814590454,0.8895965814590454,0.0,218.4467163085937,190.0,64798.6796875,0.0,3309.5283203125,1.0,277.74078369140625,283.1162414550781,298.3678894042969,302.5364074707031,293.1499938964844,293.1499938964844,279.04998779296875,34616.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704012632369995,1.0,0.0,0.0,3.5381245613098145,3.538147211074829,8.352943154932291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.5166015625,0.0,1402.19189453125,1895.4371337890625,0.0,3126.57470703125,0.8790702223777771,1.0,0.0,3.0,1.0,0.0
17774280,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7397476434707642,0.3100793957710266,0.283894807100296,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8730331659317017,0.5195556879043579,0.4958876073360443,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9990000128746032,0.8043949604034424,0.5473584532737732,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8235015273094177,0.4318917095661163,0.4134657382965088,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.6607288122177124,0.2200856059789657,1.0155407190322876,284.9728088378906,284.95001220703125,299.69744873046875,295.38970947265625,297.9173583984375,297.1749572753906,284.9725646972656,1.0,0.6466464996337891,0.3919625282287597,0.3919625282287597,1.0,1.0,-3.317286968231201,0.9722504615783693,2.345036506652832,0.220061257481575,0.8895965814590454,0.8895965814590454,0.0,218.4467163085937,190.0,64798.6796875,0.0,3309.5283203125,1.0,277.74078369140625,283.1162414550781,298.3678894042969,302.5364074707031,293.1499938964844,293.1499938964844,279.04998779296875,34616.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704012632369995,1.0,0.0,0.0,3.5381245613098145,3.538147211074829,8.352943154932291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.5166015625,0.0,1402.19189453125,1895.4371337890625,0.0,3126.57470703125,0.8790702223777771,1.0,0.0,3.0,1.0,0.0
17774340,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7440229058265686,0.3092545568943023,0.2828916311264038,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.878585696220398,0.5181658864021301,0.4943026602268219,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.8096539378166199,0.5354866981506348,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8284969329833984,0.4311031997203827,0.4124460220336914,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6648304462432861,0.219474658370018,1.0114902257919312,285.0223083496094,284.95001220703125,299.6346130371094,295.3635559082031,297.9085998535156,297.1913146972656,285.0185241699219,1.0,0.6385732889175415,0.3916179239749908,0.3916179239749908,1.0,1.0,-3.2862536907196045,0.960582196712494,2.325671434402466,0.2164657115936279,0.9634844660758972,0.9634844660758972,0.0,210.8653259277344,190.0,63862.09765625,0.0,3204.933837890625,1.0,278.0345458984375,283.1934509277344,298.3382568359375,302.42108154296875,293.1499938964844,293.1499938964844,279.04998779296875,32025.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645839095115662,1.0,0.0,0.0,3.673607110977173,3.673630714416504,9.004896242004179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.423828125,0.0,1529.66455078125,1895.4371337890625,0.0,3072.00244140625,0.9074786305427552,1.0,0.0,3.0,1.0,0.0
17774400,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7450820207595825,0.3090539276599884,0.2826959788799286,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8799549341201782,0.5178526043891907,0.4939963817596435,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.8107306957244873,0.5327093601226807,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8297125697135925,0.4309137761592865,0.4122482240200043,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6658565998077393,0.2193463295698166,1.0107223987579346,285.0068359375,284.95001220703125,299.62261962890625,295.3585510253906,297.9070129394531,297.19451904296875,285.0034484863281,1.0,0.6370247602462769,0.3915522694587707,0.3915522694587707,1.0,1.0,-3.2811520099639893,0.9586482048034668,2.3225038051605225,0.2156854569911956,0.960083544254303,0.960083544254303,0.0,209.19207763671875,178.0,63844.57421875,0.0,3184.288818359375,1.0,278.04132080078125,283.18121337890625,298.3419494628906,302.43829345703125,293.1499938964844,293.1499938964844,278.75,32442.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647822737693787,1.0,0.0,0.0,3.68979287147522,3.68981671333313,9.084421890293016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.92578125,0.0,1550.9866943359375,1895.4371337890625,0.0,3073.86279296875,0.9113896489143372,1.0,0.0,3.0,1.0,0.0
17774460,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7511184215545654,0.3070002198219299,0.2807437479496002,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8879849314689636,0.5149627327919006,0.4912101030349731,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.8167915940284729,0.5158000588417053,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8368309736251831,0.4288935363292694,0.4102531969547272,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6718571186065674,0.2180691659450531,1.0040624141693115,284.88238525390625,284.95001220703125,299.5475158691406,295.3269348144531,297.8910522460937,297.20526123046875,284.8835144042969,1.0,0.6268179416656494,0.3914939165115356,0.3914939165115356,1.0,1.0,-3.244720220565796,0.9459547400474548,2.2987656593322754,0.2112424969673156,0.842797577381134,0.842797577381134,0.0,198.94879150390625,166.0,63712.37109375,0.0,3048.01708984375,1.0,277.75750732421875,283.0555419921875,298.34442138671875,302.52032470703125,293.1499938964844,293.1499938964844,279.04998779296875,39593.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722094297409058,1.0,0.0,0.0,3.541388511657715,3.541412115097046,8.368361932298285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.673828125,0.0,1441.7447509765625,1895.4371337890625,0.0,3143.53515625,0.8840669393539429,1.0,0.0,3.0,1.0,0.0
17774520,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7511184215545654,0.3070002198219299,0.2807437479496002,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8879849314689636,0.5149627327919006,0.4912101030349731,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.8167915940284729,0.5158000588417053,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8368309736251831,0.4288935363292694,0.4102531969547272,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6718571186065674,0.2180691659450531,1.0040624141693115,284.88238525390625,284.95001220703125,299.5475158691406,295.3269348144531,297.8910522460937,297.20526123046875,284.8835144042969,1.0,0.6268179416656494,0.3914939165115356,0.3914939165115356,1.0,1.0,-3.244720220565796,0.9459547400474548,2.2987656593322754,0.2112424969673156,0.842797577381134,0.842797577381134,0.0,198.94879150390625,166.0,63712.37109375,0.0,3048.01708984375,1.0,277.75750732421875,283.0555419921875,298.34442138671875,302.52032470703125,293.1499938964844,293.1499938964844,279.04998779296875,39593.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722094297409058,1.0,0.0,0.0,3.541388511657715,3.541412115097046,8.368361932298285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.673828125,0.0,1441.7447509765625,1895.4371337890625,0.0,3143.53515625,0.8840669393539429,1.0,0.0,3.0,1.0,0.0
17774580,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7588534951210022,0.3058210909366607,0.2791413366794586,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.897881031036377,0.5129889845848083,0.4887638986110687,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9990000128746032,0.8253541588783264,0.4969252943992615,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8455880880355835,0.4276129007339477,0.4084844589233398,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.6792583465576172,0.2171837985515594,0.9977677464485168,284.96563720703125,284.95001220703125,299.4722595214844,295.2948913574219,297.8874816894531,297.2333068847656,284.96453857421875,1.0,0.6160424947738647,0.3914355337619781,0.3914355337619781,1.0,1.0,-3.207458257675171,0.9329952001571656,2.274463176727295,0.2065861225128173,0.9031107425689696,0.9031107425689696,0.0,188.0020904541016,169.0,62371.08984375,0.0,2908.9404296875,1.0,278.0414428710937,283.1689147949219,298.2690734863281,302.2862548828125,293.1499938964844,293.1499938964844,278.75,34863.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863492488861084,1.0,0.0,0.0,3.611743211746216,3.611766576766968,8.704162723915942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.302734375,0.0,1482.609375,1895.4371337890625,0.0,3061.763916015625,0.8957359790802002,1.0,0.0,3.0,1.0,0.0
17774640,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7588534951210022,0.3058210909366607,0.2791413366794586,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.897881031036377,0.5129889845848083,0.4887638986110687,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9990000128746032,0.8253541588783264,0.4969252943992615,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8455880880355835,0.4276129007339477,0.4084844589233398,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.6792583465576172,0.2171837985515594,0.9977677464485168,284.96563720703125,284.95001220703125,299.4722595214844,295.2948913574219,297.8874816894531,297.2333068847656,284.96453857421875,1.0,0.6160424947738647,0.3914355337619781,0.3914355337619781,1.0,1.0,-3.207458257675171,0.9329952001571656,2.274463176727295,0.2065861225128173,0.9031107425689696,0.9031107425689696,0.0,188.0020904541016,169.0,62371.08984375,0.0,2908.9404296875,1.0,278.0414428710937,283.1689147949219,298.2690734863281,302.2862548828125,293.1499938964844,293.1499938964844,278.75,34863.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863492488861084,1.0,0.0,0.0,3.611743211746216,3.611766576766968,8.704162723915942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.302734375,0.0,1482.609375,1895.4371337890625,0.0,3061.763916015625,0.8957359790802002,1.0,0.0,3.0,1.0,0.0
17774700,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7613426446914673,0.3049395084381103,0.2784123718738556,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9010455012321472,0.5116888284683228,0.4876260459423065,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9990000128746032,0.8293425440788269,0.4907189607620239,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.848469614982605,0.4267188608646393,0.4076954126358032,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6816688776016235,0.2166439294815063,0.9951785802841188,284.8526306152344,284.95001220703125,299.4345397949219,295.2787170410156,297.883056640625,297.2434997558594,284.853759765625,1.0,0.612582802772522,0.3914063572883606,0.3914063572883606,1.0,1.0,-3.193676710128784,0.9281831979751588,2.265493392944336,0.2047162652015686,0.8135166168212891,0.8135166168212891,0.0,184.4120635986328,169.0,62652.3203125,0.0,2860.757080078125,1.0,277.7997131347656,283.0496520996094,298.2989196777344,302.4498596191406,293.1499938964844,293.1499938964844,278.75,40414.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680670261383057,1.0,0.0,0.0,3.521378517150879,3.521401882171631,8.27406040571077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.3017578125,0.0,1426.5877685546875,1895.4371337890625,0.0,3104.677734375,0.8772678971290588,1.0,0.0,3.0,1.0,0.0
