time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,9.54260103753768e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,0.0001004887963063,299.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,7.422084308927879e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.000100488672615,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80181884765625,0.0,0.0,0.0004766704223584,285.95263671875,294.1499938964844,295.79034423828125,293.5152282714844,295.27215576171875,295.8505249023437,284.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833161674852818e-09,0.0010168316075578,-0.0195729918777942,0.0,0.0,0.0,-0.0086960503831505,60.0,16.25540542602539,0.0,-7.049598593766859e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,9.54416173044592e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80572509765625,0.0,0.0,0.0001005052254186,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,7.423297211062163e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,0.0001005051017273,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,0.000476748420624,285.9397277832031,294.1499938964844,295.7702331542969,293.47930908203125,295.28106689453125,295.8305053710937,284.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483996373394e-09,0.0010169969173148,-0.0196235962212085,0.0,0.0,0.0,-0.0087056290358304,60.0,16.116235733032227,0.0,-7.051890094089688e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,9.54416173044592e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80572509765625,0.0,0.0,0.0001005052254186,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,7.423297211062163e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,0.0001005051017273,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,0.000476748420624,285.9397277832031,294.1499938964844,295.7702331542969,293.47930908203125,295.28106689453125,295.8305053710937,284.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483996373394e-09,0.0010169969173148,-0.0196235962212085,0.0,0.0,0.0,-0.0087056290358304,60.0,16.116235733032227,0.0,-7.051890094089688e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,9.54542265390046e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0001005184967652,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,7.424277282552794e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,0.000100518373074,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.000476811430417,285.9269104003906,294.1499938964844,295.7500915527344,293.4418640136719,295.2894592285156,295.8103942871094,284.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868067974925452e-09,0.0010171302128583,-0.0196644105017185,0.0,0.0,0.0,-0.0087133552879095,60.0,15.97699737548828,0.0,-7.053738215745399e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,9.54542265390046e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0001005184967652,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,7.424277282552794e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,0.000100518373074,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.000476811430417,285.9269104003906,294.1499938964844,295.7500915527344,293.4418640136719,295.2894592285156,295.8103942871094,284.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868067974925452e-09,0.0010171302128583,-0.0196644105017185,0.0,0.0,0.0,-0.0087133552879095,60.0,15.97699737548828,0.0,-7.053738215745399e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,9.545945067657158e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0001005239901132,299.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,7.424682553391904e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.000100523866422,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.000476837507449,285.9198303222656,294.1499938964844,295.7388000488281,293.4203491210937,295.2938537597656,295.7991027832031,284.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.87450105121934e-09,0.0010171851608902,-0.0196812581270933,0.0,0.0,0.0,-0.0087165441364049,60.0,15.8991117477417,0.0,-7.054501338643604e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,9.54634670051746e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,0.0001005282174446,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81085205078125,0.0,0.0,7.424994691973552e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.0001005280937533,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802734375,0.0,0.0,0.0004768575890921,285.91424560546875,294.1499938964844,295.7299194335937,293.4031982421875,295.2973327636719,295.7902526855469,284.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172353358939,7.879451757730749e-09,0.0010172275360673,-0.0196942221373319,0.0,0.0,0.0,-0.0087189981713891,60.0,15.837921142578123,0.0,-7.055088246943343e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,9.546856745146216e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838439941406,0.0,0.0,0.0001005335798254,299.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,7.425391231663525e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,0.0001005334561341,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77313232421875,0.0,0.0,0.0004768830840475,285.9017333984375,294.1499938964844,295.7097473144531,293.3635559082031,295.3046569824219,295.77008056640625,284.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885685882058624e-09,0.0010172808542847,-0.0197105519473552,0.0,0.0,0.0,-0.0087220892310142,60.0,15.699225425720217,0.0,-7.055827921931268e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,9.546856745146216e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838439941406,0.0,0.0,0.0001005335798254,299.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,7.425391231663525e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,0.0001005334561341,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77313232421875,0.0,0.0,0.0004768830840475,285.9017333984375,294.1499938964844,295.7097473144531,293.3635559082031,295.3046569824219,295.77008056640625,284.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885685882058624e-09,0.0010172808542847,-0.0197105519473552,0.0,0.0,0.0,-0.0087220892310142,60.0,15.699225425720217,0.0,-7.055827921931268e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801208496094,0.0,0.0,9.54688002821058e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,0.0001005338272079,299.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,7.42540942155756e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,0.0001005337035167,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,0.0004768842773046,285.8955383300781,294.1499938964844,295.6996459960937,293.3434143066406,295.3080749511719,295.760009765625,284.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172906331717,7.885919472983005e-09,0.0010172828333452,-0.0197111628949642,0.0,0.0,0.0,-0.0087222047150135,60.0,15.630202293395996,0.0,-7.055855633097964e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765197753906,0.0,0.0,9.546810906613246e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,0.0001005330923362,299.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,7.425354124279693e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,0.0001005329686449,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,0.0004768808139488,285.889404296875,294.1499938964844,295.6895446777344,293.3231506347656,295.31134033203125,295.7499084472656,284.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172823676839,7.884990438355999e-09,0.0010172745678573,-0.0197087284177541,0.0,0.0,0.0,-0.0087217418476939,60.0,15.56144905090332,0.0,-7.05574549897392e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,9.546435467200354e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694396972656,0.0,0.0,0.0001005291342153,299.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,7.425061630783603e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76837158203125,0.0,0.0,0.000100529010524,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,0.0004768621001858,285.877197265625,294.1499938964844,295.6693725585937,293.2822570800781,295.3176574707031,295.7297668457031,284.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172416223213,7.880196051246458e-09,0.0010172338224947,-0.0196961741894483,0.0,0.0,0.0,-0.0087193669751286,60.0,15.424481391906738,0.0,-7.055177064785313e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,9.546435467200354e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694396972656,0.0,0.0,0.0001005291342153,299.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,7.425061630783603e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76837158203125,0.0,0.0,0.000100529010524,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,0.0004768621001858,285.877197265625,294.1499938964844,295.6693725585937,293.2822570800781,295.3176574707031,295.7297668457031,284.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172416223213,7.880196051246458e-09,0.0010172338224947,-0.0196961741894483,0.0,0.0,0.0,-0.0087193669751286,60.0,15.424481391906738,0.0,-7.055177064785313e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,9.545447392156348e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,0.0001005187223199,299.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,7.424292562063783e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,0.0001005186059046,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,0.000476812798297,285.8651428222656,294.1499938964844,295.649169921875,293.2411499023437,295.3234558105469,295.7096252441406,284.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867770435154853e-09,0.0010171275353059,-0.0196636300534009,0.0,0.0,0.0,-0.0087132072076201,60.0,15.288579940795898,0.0,-7.05370268860861e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,9.545447392156348e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,0.0001005187223199,299.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,7.424292562063783e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,0.0001005186059046,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,0.000476812798297,285.8651428222656,294.1499938964844,295.649169921875,293.2411499023437,295.3234558105469,295.7096252441406,284.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867770435154853e-09,0.0010171275353059,-0.0196636300534009,0.0,0.0,0.0,-0.0087132072076201,60.0,15.288579940795898,0.0,-7.05370268860861e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,9.543891064822674e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,0.0001005023223115,299.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,7.423081115121022e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,0.0001005022058961,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.000476735032862,285.853271484375,294.1499938964844,295.6289978027344,293.2000427246094,295.3287658691406,295.68951416015625,284.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848256267095621e-09,0.0010169607121497,-0.0196125227957963,0.0,0.0,0.0,-0.008703532628715,60.0,15.15408992767334,0.0,-7.051388450918239e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,9.543891064822674e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,0.0001005023223115,299.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,7.423081115121022e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,0.0001005022058961,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.000476735032862,285.853271484375,294.1499938964844,295.6289978027344,293.2000427246094,295.3287658691406,295.68951416015625,284.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848256267095621e-09,0.0010169607121497,-0.0196125227957963,0.0,0.0,0.0,-0.008703532628715,60.0,15.15408992767334,0.0,-7.051388450918239e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,9.541757754050197e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,0.0001004798541544,299.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,7.421421469189227e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74713134765625,0.0,0.0,0.000100479737739,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73809814453125,0.0,0.0,0.0004766285419464,285.841552734375,294.1499938964844,295.6088256835937,293.1591796875,295.33355712890625,295.6694641113281,284.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821566505583633e-09,0.0010167323052883,-0.0195426233112812,0.0,0.0,0.0,-0.0086903013288974,60.0,15.021313667297363,0.0,-7.048223693573163e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,9.541757754050197e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,0.0001004798541544,299.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,7.421421469189227e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74713134765625,0.0,0.0,0.000100479737739,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73809814453125,0.0,0.0,0.0004766285419464,285.841552734375,294.1499938964844,295.6088256835937,293.1591796875,295.33355712890625,295.6694641113281,284.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821566505583633e-09,0.0010167323052883,-0.0195426233112812,0.0,0.0,0.0,-0.0086903013288974,60.0,15.021313667297363,0.0,-7.048223693573163e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445678710937,0.0,0.0,9.540412429487331e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0001004656805889,299.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76287841796875,0.0,0.0,7.420375186484307e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74365234375,0.0,0.0,0.0001004655641736,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0004765613412018,285.8357849121094,294.1499938964844,295.5987548828125,293.138916015625,295.33575439453125,295.6594543457031,284.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165957501158,7.804746182671352e-09,0.0010165879502892,-0.0194985698908567,0.0,0.0,0.0,-0.0086819594725966,60.0,14.955906867980955,0.0,-7.046229200113886e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,9.538971789879724e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411804199219,0.0,0.0,0.0001004505102173,299.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,7.419253961415961e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,0.000100450393802,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,0.0004764893674291,285.8300170898437,294.1499938964844,295.58868408203125,293.11883544921875,295.3378295898437,295.64947509765625,284.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016441383399,7.786736588855092e-09,0.0010164335835725,-0.019451405853033,0.0,0.0,0.0,-0.0086730299517512,60.0,14.890920639038086,0.0,-7.044094729735664e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,9.535790013615042e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342529296875,0.0,0.0,0.0001004169971565,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,7.416778680635616e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,0.0001004168807412,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,0.0004763304896187,285.8186340332031,294.1499938964844,295.56854248046875,293.07928466796875,295.341796875,295.6295166015625,285.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746982610967734e-09,0.0010160943493247,-0.0193472877144813,0.0,0.0,0.0,-0.0086533250287175,60.0,14.762090682983398,0.0,-7.039383120854836e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,9.535790013615042e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342529296875,0.0,0.0,0.0001004169971565,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,7.416778680635616e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,0.0001004168807412,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,0.0004763304896187,285.8186340332031,294.1499938964844,295.56854248046875,293.07928466796875,295.341796875,295.6295166015625,285.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746982610967734e-09,0.0010160943493247,-0.0193472877144813,0.0,0.0,0.0,-0.0086533250287175,60.0,14.762090682983398,0.0,-7.039383120854836e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,9.531877003610134e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,0.0001003757788566,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450561523437,0.0,0.0,7.413734419969842e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264099121094,0.0,0.0,0.0001003756697173,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,0.0004761350282933,285.80743408203125,294.1499938964844,295.5484619140625,293.04071044921875,295.3452453613281,295.6096496582031,285.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698116810672673e-09,0.0010156766511499,-0.0192193072289228,0.0,0.0,0.0,-0.0086291013285517,60.0,14.636429786682127,0.0,-7.0335943291866e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,9.531877003610134e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,0.0001003757788566,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450561523437,0.0,0.0,7.413734419969842e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264099121094,0.0,0.0,0.0001003756697173,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,0.0004761350282933,285.80743408203125,294.1499938964844,295.5484619140625,293.04071044921875,295.3452453613281,295.6096496582031,285.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698116810672673e-09,0.0010156766511499,-0.0192193072289228,0.0,0.0,0.0,-0.0086291013285517,60.0,14.636429786682127,0.0,-7.0335943291866e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,9.528912050882354e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,0.0001003445577225,299.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,7.411428669001907e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220764160156,0.0,0.0,0.0001003444485832,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,0.0004759869771078,285.80035400390625,294.1499938964844,295.5356140136719,293.0166931152344,295.3471984863281,295.59698486328125,285.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153678013011,7.661108192280608e-09,0.0010153602343052,-0.0191223789006471,0.0,0.0,0.0,-0.0086107542738318,60.0,14.557348251342772,0.0,-7.029210991049696e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,9.527228394290432e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,0.0001003268262138,299.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,7.410118269035593e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196350097656,0.0,0.0,0.0001003267097985,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,0.0004759028670378,285.79638671875,294.1499938964844,295.52838134765625,293.0034484863281,295.34832763671875,295.58984375,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151888709515,7.640087673621565e-09,0.0010151811875402,-0.0190673265606164,0.0,0.0,0.0,-0.0086003374308347,60.0,14.51286506652832,0.0,-7.026722670389064e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,9.52227710513398e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,0.0001002746794256,299.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,7.406267104670405e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,0.0001002745702862,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,0.0004756555717904,285.7854309082031,294.1499938964844,295.50836181640625,292.9676818847656,295.35113525390625,295.5700988769531,285.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.578291771892509e-09,0.001014654058963,-0.0189054775983095,0.0,0.0,0.0,-0.0085697090253233,60.0,14.391698837280272,0.0,-7.019408343467148e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,9.52227710513398e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,0.0001002746794256,299.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,7.406267104670405e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,0.0001002745702862,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,0.0004756555717904,285.7854309082031,294.1499938964844,295.50836181640625,292.9676818847656,295.35113525390625,295.5700988769531,285.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.578291771892509e-09,0.001014654058963,-0.0189054775983095,0.0,0.0,0.0,-0.0085697090253233,60.0,14.391698837280272,0.0,-7.019408343467148e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,9.519549348624425e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,0.000100245946669,299.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,7.404144707834348e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095642089844,0.0,0.0,0.0001002458375296,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,0.0004755193076562,285.7800598144531,294.1499938964844,295.49835205078125,292.950439453125,295.3523254394531,295.5602722167969,285.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544245228530144e-09,0.0010143604595214,-0.0188163071870803,0.0,0.0,0.0,-0.0085528185591101,60.0,14.333356857299805,0.0,-7.01538098724086e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070617675781,0.0,0.0,9.51672554947436e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,0.0001002162098302,299.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,7.401948096230626e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,0.0001002161079668,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.0004753782704938,285.7746887207031,294.1499938964844,295.4883728027344,292.9336853027344,295.3534545898437,295.5504455566406,285.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.509012966977481e-09,0.0010140591766685,-0.0187240298837423,0.0,0.0,0.0,-0.0085353516042232,60.0,14.275760650634766,0.0,-7.011213654095627e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,9.510782547295094e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,0.0001001536220428,299.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173156738281,0.0,0.0,7.397324952762574e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,0.0001001535201794,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913452148437,0.0,0.0,0.0004750814405269,285.7640991210937,294.1499938964844,295.4684143066406,292.9017028808594,295.35546875,295.5308837890625,285.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434861615251975e-09,0.0010134279727935,-0.0185298174619674,0.0,0.0,0.0,-0.0084986062720417,60.0,14.162700653076172,0.0,-7.002446977821819e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,9.510782547295094e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,0.0001001536220428,299.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173156738281,0.0,0.0,7.397324952762574e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,0.0001001535201794,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913452148437,0.0,0.0,0.0004750814405269,285.7640991210937,294.1499938964844,295.4684143066406,292.9017028808594,295.35546875,295.5308837890625,285.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434861615251975e-09,0.0010134279727935,-0.0185298174619674,0.0,0.0,0.0,-0.0084986062720417,60.0,14.162700653076172,0.0,-7.002446977821819e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,9.504312765784562e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,0.0001000854826997,299.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,7.392292172880843e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,0.0001000853808363,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,0.0004747582715936,285.753662109375,294.1499938964844,295.4485168457031,292.8720092773437,295.3570556640625,295.51141357421875,285.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354141740023579e-09,0.0010127372806891,-0.0183183997869491,0.0,0.0,0.0,-0.0084585882723331,60.0,14.05508804321289,0.0,-6.992910783765184e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,9.504312765784562e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,0.0001000854826997,299.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,7.392292172880843e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,0.0001000853808363,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,0.0004747582715936,285.753662109375,294.1499938964844,295.4485168457031,292.8720092773437,295.3570556640625,295.51141357421875,285.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354141740023579e-09,0.0010127372806891,-0.0183183997869491,0.0,0.0,0.0,-0.0084585882723331,60.0,14.05508804321289,0.0,-6.992910783765184e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,9.49744789977558e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,0.0001000131887849,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,7.386952347587794e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866149902344,0.0,0.0,0.0001000130869215,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,0.0004744153993669,285.743408203125,294.1499938964844,295.4286804199219,292.8448486328125,295.3583068847656,295.4920654296875,285.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120124788954,7.268506685420561e-09,0.0010120051447302,-0.0180941056460142,0.0,0.0,0.0,-0.0084161357954144,60.0,13.952442169189451,0.0,-6.982801181720788e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,9.49744789977558e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,0.0001000131887849,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,7.386952347587794e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866149902344,0.0,0.0,0.0001000130869215,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,0.0004744153993669,285.743408203125,294.1499938964844,295.4286804199219,292.8448486328125,295.3583068847656,295.4920654296875,285.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120124788954,7.268506685420561e-09,0.0010120051447302,-0.0180941056460142,0.0,0.0,0.0,-0.0084161357954144,60.0,13.952442169189451,0.0,-6.982801181720788e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810302734375,0.0,0.0,9.49020468397066e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,9.993690764531492e-05,299.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.697265625,0.0,0.0,7.38131784601137e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,9.993680578190832e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,0.0004740535805467,285.7333374023437,294.1499938964844,295.4089050292969,292.8204345703125,295.3591613769531,295.4728088378906,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.1781562915873565e-09,0.0010112324962392,-0.0178574584424495,0.0,0.0,0.0,-0.0083713447675108,60.0,13.855417251586914,0.0,-6.972142330141652e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810302734375,0.0,0.0,9.49020468397066e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,9.993690764531492e-05,299.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.697265625,0.0,0.0,7.38131784601137e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,9.993680578190832e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,0.0004740535805467,285.7333374023437,294.1499938964844,295.4089050292969,292.8204345703125,295.3591613769531,295.4728088378906,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.1781562915873565e-09,0.0010112324962392,-0.0178574584424495,0.0,0.0,0.0,-0.0083713447675108,60.0,13.855417251586914,0.0,-6.972142330141652e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
