time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,9.48644956224598e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,9.989736281568184e-05,299.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,7.378397276625037e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67706298828125,0.0,0.0,9.989726095227525e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,0.0004738660354632,285.7283630371094,294.1499938964844,295.3990478515625,292.8093566894531,295.3594055175781,295.4632263183594,285.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108368005603,7.1313177585352605e-09,0.0010108295828104,-0.0177347809076309,0.0,0.0,0.0,-0.0083481129258871,60.0,13.809854507446287,0.0,-6.966619991999323e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,9.482628956902772e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,9.98571267700754e-05,299.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,7.375425775535405e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,9.98570249066688e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,0.0004736752016469,285.72344970703125,294.1499938964844,295.3891906738281,292.799072265625,295.3595886230469,295.45367431640625,285.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.0836674304075595e-09,0.001010422129184,-0.0176099706441164,0.0,0.0,0.0,-0.0083244899287819,60.0,13.765603065490724,0.0,-6.961003862215875e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,9.474802209297196e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685791015625,0.0,0.0,9.977469744626433e-05,299.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,7.369337254203856e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676940917969,0.0,0.0,9.977460285881534e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,0.0004732842498924,285.7137145996094,294.1499938964844,295.3695678710937,292.7809753417969,295.3597106933594,295.43463134765625,285.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.9860517371012065e-09,0.0010095899924635,-0.0173542853444814,0.0,0.0,0.0,-0.008276111446321,60.0,13.680335998535156,0.0,-6.949506570208541e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,9.474802209297196e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685791015625,0.0,0.0,9.977469744626433e-05,299.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,7.369337254203856e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676940917969,0.0,0.0,9.977460285881534e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,0.0004732842498924,285.7137145996094,294.1499938964844,295.3695678710937,292.7809753417969,295.3597106933594,295.43463134765625,285.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.9860517371012065e-09,0.0010095899924635,-0.0173542853444814,0.0,0.0,0.0,-0.008276111446321,60.0,13.680335998535156,0.0,-6.949506570208541e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,9.466727351536974e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,9.968965605366976e-05,299.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,7.363055919995531e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,9.968956146622077e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,0.0004728809290099,285.70416259765625,294.1499938964844,295.3500061035156,292.7663879394531,295.3594970703125,295.41571044921875,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008735387586,6.885341630180619e-09,0.001008728519082,-0.017090493813157,0.0,0.0,0.0,-0.0082261832430958,60.0,13.602534294128418,0.0,-6.937654717376064e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,9.466727351536974e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,9.968965605366976e-05,299.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,7.363055919995531e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,9.968956146622077e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,0.0004728809290099,285.70416259765625,294.1499938964844,295.3500061035156,292.7663879394531,295.3594970703125,295.41571044921875,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008735387586,6.885341630180619e-09,0.001008728519082,-0.017090493813157,0.0,0.0,0.0,-0.0082261832430958,60.0,13.602534294128418,0.0,-6.937654717376064e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,9.460305591346696e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,9.962202602764592e-05,299.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,7.358060975093395e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,9.962193144019692e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,0.0004725601465906,285.6974182128906,294.1499938964844,295.3360900878906,292.75738525390625,295.359130859375,295.4022521972656,285.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080493520945,6.8052554702546786e-09,0.0010080426000058,-0.0168807227164506,0.0,0.0,0.0,-0.0081864753738045,60.0,13.550103187561035,0.0,-6.928237183956298e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,9.45778374443762e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,9.959546878235416e-05,299.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,7.35609937692061e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65545654296875,0.0,0.0,9.959537419490516e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,0.0004724341852124,285.6947937011719,294.1499938964844,295.3307800292969,292.7540283203125,295.3589782714844,295.3970031738281,285.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077819461002,6.773810845572825e-09,0.0010077750775963,-0.0167983546853065,0.0,0.0,0.0,-0.0081708943471312,60.0,13.529714584350586,0.0,-6.924540940644874e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,9.44767743931152e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,9.948904335033149e-05,299.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,7.348238432314247e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,9.94889487628825e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,0.0004719293792732,285.6855773925781,294.1499938964844,295.3121032714844,292.7424011230469,295.3581237792969,295.378662109375,285.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067042894661,6.647800532277871e-09,0.0010066975373774,-0.016468284651637,0.0,0.0,0.0,-0.0081084249541163,60.0,13.459783554077148,-0.0,-6.909739624916257e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,9.44767743931152e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,9.948904335033149e-05,299.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,7.348238432314247e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,9.94889487628825e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,0.0004719293792732,285.6855773925781,294.1499938964844,295.3121032714844,292.7424011230469,295.3581237792969,295.378662109375,285.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067042894661,6.647800532277871e-09,0.0010066975373774,-0.016468284651637,0.0,0.0,0.0,-0.0081084249541163,60.0,13.459783554077148,-0.0,-6.909739624916257e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,9.442280133953318e-05,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,9.943220356944948e-05,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,7.344040204770863e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,9.94321089820005e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,0.0004716597613878,285.6810607910156,294.1499938964844,295.302978515625,292.7368469238281,295.3575439453125,295.3696594238281,285.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061262873932,6.580498368435883e-09,0.0010061196517199,-0.0162919946014881,0.0,0.0,0.0,-0.0080750482156872,60.0,13.425926208496094,-0.0,-6.901841231865546e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,9.43680788623169e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,9.937457798514517e-05,299.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,7.339783769566566e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435852050781,0.0,0.0,9.937448339769615e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361694335937,0.0,0.0,0.0004713864764198,285.67657470703125,294.1499938964844,295.2939453125,292.7314758300781,295.3569030761719,295.3607788085937,285.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055428138002,6.512276495840297e-09,0.0010055362945422,-0.0161132905632257,0.0,0.0,0.0,-0.0080412281677126,60.0,13.392475128173828,-0.0,-6.89383838903268e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63848876953125,0.0,0.0,9.42572223721072e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,9.925783524522558e-05,299.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65338134765625,0.0,0.0,7.331161032197997e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,9.92577406577766e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,0.0004708327469415,285.667724609375,294.1499938964844,295.2762756347656,292.72125244140625,295.3554382324219,295.3432006835937,285.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.374066163772341e-09,0.0010043566580861,-0.0157512482255697,0.0,0.0,0.0,-0.0079727219417691,60.0,13.326688766479492,-0.0,-6.877640856828293e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63848876953125,0.0,0.0,9.42572223721072e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,9.925783524522558e-05,299.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65338134765625,0.0,0.0,7.331161032197997e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,9.92577406577766e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,0.0004708327469415,285.667724609375,294.1499938964844,295.2762756347656,292.72125244140625,295.3554382324219,295.3432006835937,285.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.374066163772341e-09,0.0010043566580861,-0.0157512482255697,0.0,0.0,0.0,-0.0079727219417691,60.0,13.326688766479492,-0.0,-6.877640856828293e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,9.414854139322416e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,9.914338443195447e-05,299.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474609375,0.0,0.0,7.322707097046077e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63201904296875,0.0,0.0,9.914328984450548e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62481689453125,0.0,0.0,0.000470289873192,285.6590881347656,294.1499938964844,295.2590637207031,292.71160888671875,295.35369873046875,295.3260803222656,285.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032039135694,6.2385625554384205e-09,0.001003197627142,-0.0153962923213839,0.0,0.0,0.0,-0.0079055456444621,60.0,13.263440132141112,-0.0,-6.86177941133792e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,9.414854139322416e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,9.914338443195447e-05,299.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474609375,0.0,0.0,7.322707097046077e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63201904296875,0.0,0.0,9.914328984450548e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62481689453125,0.0,0.0,0.000470289873192,285.6590881347656,294.1499938964844,295.2590637207031,292.71160888671875,295.35369873046875,295.3260803222656,285.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032039135694,6.2385625554384205e-09,0.001003197627142,-0.0153962923213839,0.0,0.0,0.0,-0.0079055456444621,60.0,13.263440132141112,-0.0,-6.86177941133792e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,9.404708544025198e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,9.90365369943902e-05,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,7.314815593417734e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,9.90364424069412e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,0.0004697830881923,285.650634765625,294.1499938964844,295.2422180175781,292.7025756835937,295.3516540527344,295.30938720703125,285.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021214839071,6.112061523566581e-09,0.0010021154303103,-0.0150649156421422,0.0,0.0,0.0,-0.0078428303822875,60.0,13.203045845031738,-0.0,-6.846988043207602e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,9.404708544025198e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,9.90365369943902e-05,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,7.314815593417734e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,9.90364424069412e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,0.0004697830881923,285.650634765625,294.1499938964844,295.2422180175781,292.7025756835937,295.3516540527344,295.30938720703125,285.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021214839071,6.112061523566581e-09,0.0010021154303103,-0.0150649156421422,0.0,0.0,0.0,-0.0078428303822875,60.0,13.203045845031738,-0.0,-6.846988043207602e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216125488281,0.0,0.0,9.396000677952544e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,9.894483082462102e-05,299.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,7.30804240447469e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208801269531,0.0,0.0,9.894474351312964e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138610839844,0.0,0.0,0.0004693481314461,285.6424255371094,294.1499938964844,295.2257385253906,292.694091796875,295.3492431640625,295.2931213378906,285.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011923732236,6.003477714955352e-09,0.0010011863196268,-0.014780469238758,0.0,0.0,0.0,-0.0077889980748295,60.0,13.146699905395508,-0.0,-6.83430414483155e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216125488281,0.0,0.0,9.396000677952544e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,9.894483082462102e-05,299.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,7.30804240447469e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208801269531,0.0,0.0,9.894474351312964e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138610839844,0.0,0.0,0.0004693481314461,285.6424255371094,294.1499938964844,295.2257385253906,292.694091796875,295.3492431640625,295.2931213378906,285.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011923732236,6.003477714955352e-09,0.0010011863196268,-0.014780469238758,0.0,0.0,0.0,-0.0077889980748295,60.0,13.146699905395508,-0.0,-6.83430414483155e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188659667969,0.0,0.0,9.392117499373852e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,9.890393994282932e-05,299.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,7.305022154469043e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181640625,0.0,0.0,9.890385263133794e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,0.00046915418352,285.6383361816406,294.1499938964844,295.2176208496094,292.6900329589844,295.3480224609375,295.28497314453125,285.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007796809077,5.955060444762239e-09,0.0010007737437263,-0.0146536324173212,0.0,0.0,0.0,-0.0077650030143558,60.0,13.1192626953125,-0.0,-6.828652487911313e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,9.388460603076965e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,9.886542102321982e-05,299.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,7.302177255041897e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,9.886533371172844e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,0.0004689714987762,285.63427734375,294.1499938964844,295.2095947265625,292.6860656738281,295.34674072265625,295.2768859863281,285.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003900388255,5.909446709750909e-09,0.0010003841016441,-0.0145341409370303,0.0,0.0,0.0,-0.0077423923648893,60.0,13.092328071594238,-0.0,-6.823329812277734e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107177734375,0.0,0.0,9.382583812111989e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,9.88035390037112e-05,299.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,7.297605770872906e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,9.880345169221982e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,0.000468677986646,285.6263122558594,294.1499938964844,295.1936950683594,292.67852783203125,295.3440246582031,295.2608642578125,285.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999760814011,5.8361444565946385e-09,0.000999754993245,-0.0143421161919832,0.0,0.0,0.0,-0.0077060414478182,60.0,13.04128646850586,-0.0,-6.814781272623804e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107177734375,0.0,0.0,9.382583812111989e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,9.88035390037112e-05,299.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,7.297605770872906e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,9.880345169221982e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,0.000468677986646,285.6263122558594,294.1499938964844,295.1936950683594,292.67852783203125,295.3440246582031,295.2608642578125,285.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999760814011,5.8361444565946385e-09,0.000999754993245,-0.0143421161919832,0.0,0.0,0.0,-0.0077060414478182,60.0,13.04128646850586,-0.0,-6.814781272623804e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,9.378643153468148e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,9.876203694147988e-05,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,7.29454040993005e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.604736328125,0.0,0.0,9.876194962998852e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,0.0004684811574406,285.6184997558594,294.1499938964844,295.17803955078125,292.6714172363281,295.341064453125,295.2450561523437,285.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993402054533,5.786965129317423e-09,0.0009993345011025,-0.0142132826149463,0.0,0.0,0.0,-0.0076816612854599,60.0,12.99380588531494,-0.0,-6.809048613831692e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,9.378643153468148e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,9.876203694147988e-05,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,7.29454040993005e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.604736328125,0.0,0.0,9.876194962998852e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,0.0004684811574406,285.6184997558594,294.1499938964844,295.17803955078125,292.6714172363281,295.341064453125,295.2450561523437,285.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993402054533,5.786965129317423e-09,0.0009993345011025,-0.0142132826149463,0.0,0.0,0.0,-0.0076816612854599,60.0,12.99380588531494,-0.0,-6.809048613831692e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,9.37680306378752e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,9.874264651443808e-05,299.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,7.293108501471579e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,9.874256647890434e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,0.0004683892184402,285.6123352050781,294.1499938964844,295.1656494140625,292.6659851074219,295.3385925292969,295.23248291015625,285.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991434635594,5.763964416871659e-09,0.0009991376427933,-0.0141530279070138,0.0,0.0,0.0,-0.0076702586375176,60.0,12.958036422729492,-0.0,-6.806368446632406e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,9.376867819810286e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60028076171875,0.0,0.0,9.874333045445384e-05,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61383056640625,0.0,0.0,7.293159433174878e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,9.874325041892008e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,0.0004683924780692,285.61083984375,294.1499938964844,295.1625671386719,292.6646423339844,295.3379211425781,295.2293395996094,285.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991503320634,5.76475889246808e-09,0.0009991445112973,-0.0141551084816455,0.0,0.0,0.0,-0.0076706525869667,60.0,12.95004940032959,-0.0,-6.806460817188055e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,9.377506648888811e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,9.875005343928932e-05,299.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,7.293654925888404e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,9.874996612779796e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877685546875,0.0,0.0,0.0004684244049713,285.60333251953125,294.1499938964844,295.1472473144531,292.6582336425781,295.3345947265625,295.21368408203125,285.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992173872888,5.772633482337142e-09,0.0009992115665227,-0.0141757382079958,0.0,0.0,0.0,-0.0076745552942156,60.0,12.910382270812988,-0.0,-6.807378838402657e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,9.377506648888811e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,9.875005343928932e-05,299.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,7.293654925888404e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,9.874996612779796e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877685546875,0.0,0.0,0.0004684244049713,285.60333251953125,294.1499938964844,295.1472473144531,292.6582336425781,295.3345947265625,295.21368408203125,285.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992173872888,5.772633482337142e-09,0.0009992115665227,-0.0141757382079958,0.0,0.0,0.0,-0.0076745552942156,60.0,12.910382270812988,-0.0,-6.807378838402657e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,9.378900722367688e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,9.876472904579714e-05,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058959960937,0.0,0.0,7.294739771168679e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,9.876464901026338e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,0.0004684940504375,285.5996398925781,294.1499938964844,295.1396484375,292.6551208496094,295.33282470703125,295.2058410644531,285.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993674466386,5.789968060554429e-09,0.0009993616258725,-0.0142211476340889,0.0,0.0,0.0,-0.0076831579208374,60.0,12.892341613769531,-0.0,-6.809398200857687e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,9.380785195389764e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,9.878457785816865e-05,299.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,7.296205149032176e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,9.878449054667726e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,0.0004685882013291,285.5959777832031,294.1499938964844,295.1320495605469,292.652099609375,295.3309936523437,295.197998046875,285.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995681466534,5.8134097535855744e-09,0.0009995623258873,-0.0142825571820139,0.0,0.0,0.0,-0.007694779895246,60.0,12.875164985656738,-0.0,-6.812130948219419e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,9.386250167153776e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,9.88421234069392e-05,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,7.30045503587462e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,9.884204337140544e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,0.0004688612243626,285.5888061523437,294.1499938964844,295.1169128417969,292.6462097167969,295.3272399902344,295.1822509765625,285.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001476621255,5.881422460163321e-09,0.0010001418413594,-0.0144607294350862,0.0,0.0,0.0,-0.0077284858562052,60.0,12.843605041503906,-0.0,-6.820061315693239e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,9.386250167153776e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,9.88421234069392e-05,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,7.30045503587462e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,9.884204337140544e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,0.0004688612243626,285.5888061523437,294.1499938964844,295.1169128417969,292.6462097167969,295.3272399902344,295.1822509765625,285.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001476621255,5.881422460163321e-09,0.0010001418413594,-0.0144607294350862,0.0,0.0,0.0,-0.0077284858562052,60.0,12.843605041503906,-0.0,-6.820061315693239e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,9.393984510097653e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801696777344,0.0,0.0,9.892355592455716e-05,299.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,7.306470070034266e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,9.89234758890234e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,0.0004692475486081,285.5817565917969,294.1499938964844,295.1017761230469,292.6405334472656,295.3232727050781,295.1663818359375,285.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009708348661,5.977701444948025e-09,0.0010009647812694,-0.0147129474207758,0.0,0.0,0.0,-0.0077762142755091,60.0,12.815723419189451,-0.0,-6.83129570688834e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,9.393984510097653e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801696777344,0.0,0.0,9.892355592455716e-05,299.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,7.306470070034266e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,9.89234758890234e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,0.0004692475486081,285.5817565917969,294.1499938964844,295.1017761230469,292.6405334472656,295.3232727050781,295.1663818359375,285.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009708348661,5.977701444948025e-09,0.0010009647812694,-0.0147129474207758,0.0,0.0,0.0,-0.0077762142755091,60.0,12.815723419189451,-0.0,-6.83129570688834e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,9.40400714171119e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,9.90291009657085e-05,299.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,7.31426480342634e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,9.902902093017474e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,0.0004697482218034,285.57489013671875,294.1499938964844,295.0866394042969,292.6350402832031,295.319091796875,295.1503601074219,285.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020389454439,6.102504723770608e-09,0.0010020327754318,-0.0150398816913366,0.0,0.0,0.0,-0.0078380890190601,60.0,12.791789054870604,-0.0,-6.84587107002699e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,9.40400714171119e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,9.90291009657085e-05,299.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,7.31426480342634e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,9.902902093017474e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,0.0004697482218034,285.57489013671875,294.1499938964844,295.0866394042969,292.6350402832031,295.319091796875,295.1503601074219,285.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020389454439,6.102504723770608e-09,0.0010020327754318,-0.0150398816913366,0.0,0.0,0.0,-0.0078380890190601,60.0,12.791789054870604,-0.0,-6.84587107002699e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,9.415756358066574e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,9.915282134898008e-05,299.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,7.323402678593993e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,9.915274131344633e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0004703351587522,285.56817626953125,294.1499938964844,295.07147216796875,292.629638671875,295.3147277832031,295.1342163085937,285.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032898280769,6.248818795739908e-09,0.0010032835416495,-0.0154231619089841,0.0,0.0,0.0,-0.0079106213524937,60.0,12.770588874816896,-0.0,-6.862979518018619e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
