time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4558410644531,0.0,0.0,9.569757821736856e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,0.0001007743921945,299.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,7.443167851306498e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,0.0001007743412628,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,0.0004780283779837,285.4223022460937,294.1499938964844,293.8793334960937,291.94879150390625,294.8959045410156,293.9931945800781,285.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019679242745,8.165193854381414e-09,0.0010196710936725,-0.0204425547271966,0.0,0.0,0.0,-0.0088606541976332,60.0,11.04781723022461,-0.0,-7.089025189088717e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547119140625,0.0,0.0,9.570602560415864e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,0.0001007832834147,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,7.443824870279059e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543151855469,0.0,0.0,0.000100783232483,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505615234375,0.0,0.0,0.0004780705785378,285.4212646484375,294.1499938964844,293.84423828125,291.9288635253906,294.8769226074219,293.9551696777344,285.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197687661275,8.175668142484938e-09,0.0010197606170549,-0.0204699859023094,0.0,0.0,0.0,-0.0088658463209867,60.0,10.993480682373049,-0.0,-7.090270770504503e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547119140625,0.0,0.0,9.570602560415864e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,0.0001007832834147,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,7.443824870279059e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543151855469,0.0,0.0,0.000100783232483,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505615234375,0.0,0.0,0.0004780705785378,285.4212646484375,294.1499938964844,293.84423828125,291.9288635253906,294.8769226074219,293.9551696777344,285.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197687661275,8.175668142484938e-09,0.0010197606170549,-0.0204699859023094,0.0,0.0,0.0,-0.0088658463209867,60.0,10.993480682373049,-0.0,-7.090270770504503e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45416259765625,0.0,0.0,9.571175905875862e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,0.0001007893224596,299.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617614746094,0.0,0.0,7.444270886480808e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,0.0001007892715279,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,0.000478099216707,285.4207763671875,294.1499938964844,293.82733154296875,291.9195251464844,294.8673400878906,293.93670654296875,285.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198303498327,8.182790445232513e-09,0.0010198222007602,-0.0204886365681886,0.0,0.0,0.0,-0.0088693806901574,60.0,10.96778964996338,-0.0,-7.091117737445529e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,9.571814734954388e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,0.0001007960454444,299.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.461181640625,0.0,0.0,7.444767106790096e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,0.0001007959945127,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,0.0004781311145052,285.4203491210937,294.1499938964844,293.8108825683594,291.9106750488281,294.8576965332031,293.9184875488281,285.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198983363807,8.190721878520435e-09,0.0010198900708928,-0.0205094087868928,0.0,0.0,0.0,-0.0088733127340674,60.0,10.942771911621094,-0.0,-7.092060627655884e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,9.573297575116158e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,0.0001008116523735,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,7.445920346071944e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,0.0001008116087177,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0004782052128575,285.41949462890625,294.1499938964844,293.7794189453125,291.89434814453125,294.8383178710937,293.8827514648437,285.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200550314038,8.209148916193953e-09,0.0010200468823313,-0.0205576661974191,0.0,0.0,0.0,-0.0088824443519115,60.0,10.894608497619627,-0.0,-7.094252651995704e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,9.573297575116158e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,0.0001008116523735,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,7.445920346071944e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,0.0001008116087177,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0004782052128575,285.41949462890625,294.1499938964844,293.7794189453125,291.89434814453125,294.8383178710937,293.8827514648437,285.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200550314038,8.209148916193953e-09,0.0010200468823313,-0.0205576661974191,0.0,0.0,0.0,-0.0088824443519115,60.0,10.894608497619627,-0.0,-7.094252651995704e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,9.575218427926302e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,0.0001008318795356,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,7.447414100170135e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45135498046875,0.0,0.0,0.0001008318358799,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,0.0004783011681865,285.4188232421875,294.1499938964844,293.75,291.880126953125,294.8187255859375,293.84881591796875,285.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202593402937,8.233036474791788e-09,0.0010202510748058,-0.020620223134756,0.0,0.0,0.0,-0.0088942851871252,60.0,10.851131439208984,-0.0,-7.097094822938743e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,9.575218427926302e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,0.0001008318795356,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,7.447414100170135e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45135498046875,0.0,0.0,0.0001008318358799,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,0.0004783011681865,285.4188232421875,294.1499938964844,293.75,291.880126953125,294.8187255859375,293.84881591796875,285.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202593402937,8.233036474791788e-09,0.0010202510748058,-0.020620223134756,0.0,0.0,0.0,-0.0088942851871252,60.0,10.851131439208984,-0.0,-7.097094822938743e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,9.577337186783552e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,0.0001008541876217,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,7.449061376973987e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,0.0001008541439659,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0004784070188179,285.418212890625,294.1499938964844,293.721923828125,291.8681030273437,294.79901123046875,293.816162109375,285.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204847203567,8.259387840325871e-09,0.0010204764548689,-0.020689234137535,0.0,0.0,0.0,-0.0089073497802019,60.0,10.811495780944824,-0.0,-7.100230448031652e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,9.577337186783552e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,0.0001008541876217,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,7.449061376973987e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,0.0001008541439659,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0004784070188179,285.418212890625,294.1499938964844,293.721923828125,291.8681030273437,294.79901123046875,293.816162109375,285.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204847203567,8.259387840325871e-09,0.0010204764548689,-0.020689234137535,0.0,0.0,0.0,-0.0089073497802019,60.0,10.811495780944824,-0.0,-7.100230448031652e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,9.579590550856663e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,0.0001008779145195,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,7.450814155163243e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,0.0001008778708637,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,0.0004785195924341,285.4177551269531,294.1499938964844,293.6943359375,291.8582763671875,294.7791442871094,293.7847900390625,285.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020724303089,8.287419639430027e-09,0.0010207160376012,-0.0207626428455114,0.0,0.0,0.0,-0.0089212460443377,60.0,10.776153564453123,-0.0,-7.103566446176046e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,9.579590550856663e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,0.0001008779145195,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,7.450814155163243e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,0.0001008778708637,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,0.0004785195924341,285.4177551269531,294.1499938964844,293.6943359375,291.8582763671875,294.7791442871094,293.7847900390625,285.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020724303089,8.287419639430027e-09,0.0010207160376012,-0.0207626428455114,0.0,0.0,0.0,-0.0089212460443377,60.0,10.776153564453123,-0.0,-7.103566446176046e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,9.580729238223284e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,0.0001008899125736,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569702148437,0.0,0.0,7.45169963920489e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,0.0001008898616419,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,0.0004785764904227,285.4175720214844,294.1499938964844,293.6807556152344,291.8541564941406,294.7691345214844,293.76971435546875,285.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208459571003,8.301591414294762e-09,0.0010208376916125,-0.0207997560501098,0.0,0.0,0.0,-0.0089282728731632,60.0,10.760476112365724,-0.0,-7.10525327463074e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44952392578125,0.0,0.0,9.58188102231361e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,0.000100902034319,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45660400390625,0.0,0.0,7.452595309587196e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,0.0001009019906632,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,0.0004786340286955,285.4174194335937,294.1499938964844,293.66729736328125,291.8505554199219,294.75909423828125,293.7548217773437,285.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209683096036,8.315918620382945e-09,0.0010209600441157,-0.0208372753113508,0.0,0.0,0.0,-0.0089353751391172,60.0,10.745644569396973,-0.0,-7.1069592877393e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4489440917969,0.0,0.0,9.584202052792534e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,0.0001009264669846,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,7.454399747075513e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0001009264233289,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,0.0004787499492522,285.41717529296875,294.1499938964844,293.6407470703125,291.84478759765625,294.7389831542969,293.7254333496094,285.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344787083558458e-09,0.0010212066117674,-0.0209128763526678,0.0,0.0,0.0,-0.0089496858417987,60.0,10.71765422821045,-0.0,-7.110396893494908e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4489440917969,0.0,0.0,9.584202052792534e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,0.0001009264669846,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,7.454399747075513e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0001009264233289,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,0.0004787499492522,285.41717529296875,294.1499938964844,293.6407470703125,291.84478759765625,294.7389831542969,293.7254333496094,285.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344787083558458e-09,0.0010212066117674,-0.0209128763526678,0.0,0.0,0.0,-0.0089496858417987,60.0,10.71765422821045,-0.0,-7.110396893494908e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4484558105469,0.0,0.0,9.586512169335036e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,0.0001009507977869,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,7.456196908606216e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0001009507541311,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,0.0004788653459399,285.41705322265625,294.1499938964844,293.61474609375,291.8408508300781,294.71875,293.69683837890625,285.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214606299996,8.373526760863115e-09,0.0010214522480964,-0.0209881383925676,0.0,0.0,0.0,-0.0089639322832226,60.0,10.693374633789062,-0.0,-7.113819577853064e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4484558105469,0.0,0.0,9.586512169335036e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,0.0001009507977869,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,7.456196908606216e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0001009507541311,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,0.0004788653459399,285.41705322265625,294.1499938964844,293.61474609375,291.8408508300781,294.71875,293.69683837890625,285.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214606299996,8.373526760863115e-09,0.0010214522480964,-0.0209881383925676,0.0,0.0,0.0,-0.0089639322832226,60.0,10.693374633789062,-0.0,-7.113819577853064e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,9.58877135417424e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480895996094,0.0,0.0,0.0001009745828923,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,7.45795332477428e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,0.0001009745392366,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,0.0004789782105945,285.4170227050781,294.1499938964844,293.5892639160156,291.8386535644531,294.69842529296875,293.6689453125,285.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217009112238,8.401632278776106e-09,0.0010216925293207,-0.0210617408156394,0.0,0.0,0.0,-0.0089778648689389,60.0,10.672412872314451,-0.0,-7.117167655223966e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,9.58877135417424e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480895996094,0.0,0.0,0.0001009745828923,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,7.45795332477428e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,0.0001009745392366,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,0.0004789782105945,285.4170227050781,294.1499938964844,293.5892639160156,291.8386535644531,294.69842529296875,293.6689453125,285.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217009112238,8.401632278776106e-09,0.0010216925293207,-0.0210617408156394,0.0,0.0,0.0,-0.0089778648689389,60.0,10.672412872314451,-0.0,-7.117167655223966e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,9.590943955117837e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,0.0001009974585031,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,7.459643529728055e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,0.0001009974221233,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,0.0004790867678821,285.4171142578125,294.1499938964844,293.5643310546875,291.83807373046875,294.67803955078125,293.6417236328125,285.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219319956377,8.428663100801259e-09,0.0010219236137345,-0.0211325269192457,0.0,0.0,0.0,-0.0089912647381424,60.0,10.654539108276367,-0.0,-7.120388545445169e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,9.590943955117837e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,0.0001009974585031,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,7.459643529728055e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,0.0001009974221233,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,0.0004790867678821,285.4171142578125,294.1499938964844,293.5643310546875,291.83807373046875,294.67803955078125,293.6417236328125,285.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219319956377,8.428663100801259e-09,0.0010219236137345,-0.0211325269192457,0.0,0.0,0.0,-0.0089912647381424,60.0,10.654539108276367,-0.0,-7.120388545445169e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,9.591973503120244e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,0.0001010083069559,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45428466796875,0.0,0.0,7.460443885065615e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,0.0001010082633001,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0004791381943505,285.4172058105469,294.1499938964844,293.55206298828125,291.8383483886719,294.6678161621094,293.62841796875,285.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220413096249,8.441470633613335e-09,0.0010220329277217,-0.0211660675704479,0.0,0.0,0.0,-0.0089976135641336,60.0,10.647035598754885,-0.0,-7.121915501784315e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,9.592976130079478e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.447509765625,0.0,0.0,0.0001010188570944,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,7.461223140126094e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471435546875,0.0,0.0,0.0001010188134387,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,0.0004791882820427,285.41729736328125,294.1499938964844,293.5399169921875,291.8389892578125,294.6575622558594,293.6152648925781,285.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221478296443,8.453937105912246e-09,0.0010221394477412,-0.0211987141519784,0.0,0.0,0.0,-0.0090037928894162,60.0,10.64010524749756,-0.0,-7.12340124664479e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,9.594901348464192e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,0.0001010391279123,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,7.462720532203093e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0001010390842566,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,0.0004792844410985,285.4175720214844,294.1499938964844,293.5160827636719,291.84130859375,294.6370544433594,293.5892639160156,285.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223528370261,8.477882396107361e-09,0.0010223443387076,-0.0212614182382822,0.0,0.0,0.0,-0.0090156644582748,60.0,10.627474784851074,-0.0,-7.126255496814339e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,9.594901348464192e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,0.0001010391279123,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,7.462720532203093e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0001010390842566,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,0.0004792844410985,285.4175720214844,294.1499938964844,293.5160827636719,291.84130859375,294.6370544433594,293.5892639160156,285.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223528370261,8.477882396107361e-09,0.0010223443387076,-0.0212614182382822,0.0,0.0,0.0,-0.0090156644582748,60.0,10.627474784851074,-0.0,-7.126255496814339e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,9.596625022822992e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,0.0001010572741506,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,7.464060763595626e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0001010572377708,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,0.0004793705593328,285.4179382324219,294.1499938964844,293.4927673339844,291.8448791503906,294.6164855957031,293.5639038085937,285.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225361911579,8.499319470445243e-09,0.0010225276928395,-0.0213175565004348,0.0,0.0,0.0,-0.0090262917801737,60.0,10.617589950561523,-0.0,-7.128811319034868e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,9.596625022822992e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,0.0001010572741506,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,7.464060763595626e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0001010572377708,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,0.0004793705593328,285.4179382324219,294.1499938964844,293.4927673339844,291.8448791503906,294.6164855957031,293.5639038085937,285.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225361911579,8.499319470445243e-09,0.0010225276928395,-0.0213175565004348,0.0,0.0,0.0,-0.0090262917801737,60.0,10.617589950561523,-0.0,-7.128811319034868e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471435546875,0.0,0.0,9.598144242772833e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,0.0001010732739814,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,7.465242379112169e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,0.0001010732376016,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,0.0004794464912265,285.4184265136719,294.1499938964844,293.4700012207031,291.849609375,294.59588623046875,293.5391845703125,285.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226977756246,8.518211025432265e-09,0.0010226892773061,-0.0213670283555984,0.0,0.0,0.0,-0.0090356571599841,60.0,10.610025405883787,-0.0,-7.131064450049962e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471435546875,0.0,0.0,9.598144242772833e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,0.0001010732739814,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,7.465242379112169e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,0.0001010732376016,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,0.0004794464912265,285.4184265136719,294.1499938964844,293.4700012207031,291.849609375,294.59588623046875,293.5391845703125,285.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226977756246,8.518211025432265e-09,0.0010226892773061,-0.0213670283555984,0.0,0.0,0.0,-0.0090356571599841,60.0,10.610025405883787,-0.0,-7.131064450049962e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,9.599438635632396e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.00010108690185,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535217285156,0.0,0.0,7.466249371645972e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0001010868654702,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,0.0004795111599378,285.41900634765625,294.1499938964844,293.44781494140625,291.8553771972656,294.57525634765625,293.5150756835937,285.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228352621197,8.534299489326713e-09,0.0010228267638012,-0.0214091576635837,0.0,0.0,0.0,-0.0090436330065131,60.0,10.604503631591797,-0.0,-7.132982915436514e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,9.599438635632396e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.00010108690185,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535217285156,0.0,0.0,7.466249371645972e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0001010868654702,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,0.0004795111599378,285.41900634765625,294.1499938964844,293.44781494140625,291.8553771972656,294.57525634765625,293.5150756835937,285.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228352621197,8.534299489326713e-09,0.0010228267638012,-0.0214091576635837,0.0,0.0,0.0,-0.0090436330065131,60.0,10.604503631591797,-0.0,-7.132982915436514e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,9.599968325346708e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,0.0001010924825095,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,7.466661190846935e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,0.0001010924388538,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,0.0004795376153197,285.4193420410156,294.1499938964844,293.4369201660156,291.858642578125,294.56494140625,293.5033264160156,285.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228912578895,8.540876450524593e-09,0.001022882759571,-0.0214263815432786,0.0,0.0,0.0,-0.0090468917042016,60.0,10.60269260406494,-0.0,-7.133768065159529e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,9.600449993740769e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,0.000101097546576,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535827636719,0.0,0.0,7.467035175068304e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,0.0001010975101962,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0004795616550836,285.419677734375,294.1499938964844,293.4261779785156,291.8620910644531,294.5546264648437,293.4917297363281,285.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229422478005,8.546853891289174e-09,0.001022933749482,-0.0214420352131128,0.0,0.0,0.0,-0.0090498542413115,60.0,10.601232528686523,-0.0,-7.134480739523499e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.447509765625,0.0,0.0,9.60127799771726e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,0.0001011062631732,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,7.467679097317159e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,0.0001011062267934,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,0.0004796030116267,285.4204406738281,294.1499938964844,293.4051513671875,291.86962890625,294.53399658203125,293.4687805175781,285.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230304906144,8.557129227426685e-09,0.0010230219922959,-0.0214689429849386,0.0,0.0,0.0,-0.0090549504384398,60.0,10.59906768798828,-0.0,-7.135706425742684e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.447509765625,0.0,0.0,9.60127799771726e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,0.0001011062631732,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,7.467679097317159e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,0.0001011062267934,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,0.0004796030116267,285.4204406738281,294.1499938964844,293.4051513671875,291.86962890625,294.53399658203125,293.4687805175781,285.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230304906144,8.557129227426685e-09,0.0010230219922959,-0.0214689429849386,0.0,0.0,0.0,-0.0090549504384398,60.0,10.59906768798828,-0.0,-7.135706425742684e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,9.601778583601116e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,0.0001011115382425,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,7.468068361049518e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,0.0001011114945868,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,0.0004796280409209,285.4212951660156,294.1499938964844,293.3846740722656,291.8778686523437,294.5133361816406,293.446533203125,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230836924165,8.563332265509871e-09,0.0010230750776827,-0.021485187113285,0.0,0.0,0.0,-0.0090580256655812,60.0,10.598471641540527,-0.0,-7.136446811273346e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,9.601778583601116e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,0.0001011115382425,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,7.468068361049518e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,0.0001011114945868,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,0.0004796280409209,285.4212951660156,294.1499938964844,293.3846740722656,291.8778686523437,294.5133361816406,293.446533203125,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230836924165,8.563332265509871e-09,0.0010230750776827,-0.021485187113285,0.0,0.0,0.0,-0.0090580256655812,60.0,10.598471641540527,-0.0,-7.136446811273346e-08,0.0,280.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
