time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.9933324456214904,0.1913005858659744,0.1732800453901291,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168395996094,0.9242604970932008,0.1551490724086761,0.1474148631095886,297.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91607666015625,0.9567002058029176,0.2033404260873794,0.1192623376846313,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.9229459762573242,0.1546514332294464,0.1468764692544937,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.8620849847793579,0.1270911544561386,0.5732266306877136,285.9180603027344,284.95001220703125,294.60675048828125,293.0332946777344,294.60455322265625,297.8062744140625,285.93377685546875,1.0,0.2536798417568207,1.0,1.0,0.0,1.0,-1.3943369388580322,1.3943352699279783,1.619057115931355e-06,1.064937949180603,1.0,1.0,0.0,23.08139610290528,73.0,28570.625,-0.0,209.0348358154297,1.0,282.1499938964844,285.3772277832031,296.15576171875,298.0467834472656,293.1499938964844,293.1499938964844,283.1499938964844,21033.47265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432768106460571,1.0,0.0,0.0,3.054776668548584,3.054792642593384,6.226618438631704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.32666015625,0.0,872.5799560546875,1895.4371337890625,0.0,1195.11572265625,0.753168523311615,1.0,0.0,3.0,1.0,0.0
17821920,297.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.9351143836975098,0.1929321736097335,0.1329632997512817,297.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9532132148742676,0.1559440791606903,0.1473296135663986,297.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.9351143836975098,0.2046118825674057,0.1034158989787101,297.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.9521719813346864,0.1555163562297821,0.146887719631195,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797058105469,0.8849332332611084,0.1256145387887954,0.5709978342056274,285.9830017089844,284.95001220703125,294.6297607421875,293.04473876953125,294.6277160644531,297.7734680175781,286.0106811523437,1.0,0.2650743126869201,1.0,1.0,0.0,1.0,-1.4857580661773682,1.4857561588287354,1.8193826463175355e-06,1.1384990215301514,1.0,1.0,0.0,23.30005645751953,93.0,29931.578125,-0.0,218.8547821044922,1.0,282.1499938964844,285.43719482421875,296.1666564941406,298.1119079589844,293.1499938964844,293.1499938964844,283.1499938964844,21590.626953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536039113998413,1.0,0.0,0.0,3.094971179962158,3.094987630844116,6.391555302798224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.48974609375,0.0,907.4793090820312,1895.4371337890625,0.0,1265.622802734375,0.7657935619354248,1.0,0.0,3.0,1.0,0.0
17821980,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520874023437,0.8199180960655212,0.190772458910942,0.1727352738380432,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95245361328125,0.7666314244270325,0.1563569754362106,0.148964911699295,297.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519958496094,0.8344769477844238,0.201825350522995,0.142163798213005,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95245361328125,0.7660140991210938,0.1559842526912689,0.1486057341098785,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530029296875,0.7164815068244934,0.1260024607181549,0.5709267258644104,285.95196533203125,284.95001220703125,294.6751708984375,293.0672607421875,294.6730651855469,297.69793701171875,285.949951171875,1.0,0.2829387187957763,1.0,1.0,0.0,1.0,-1.4202696084976196,1.420267939567566,1.675060843808751e-06,1.0865408182144165,1.0,1.0,0.0,43.35240936279297,93.0,29438.845703125,-0.0,268.1506042480469,1.0,282.1499938964844,285.3614807128906,296.1648254394531,298.1561279296875,293.1499938964844,293.1499938964844,283.1499938964844,22866.46875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703336238861084,1.0,0.0,0.0,3.185103416442871,3.185120820999145,6.769246851945354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.60107421875,0.0,989.093994140625,1895.4371337890625,0.0,1384.9619140625,0.7848742008209229,1.0,0.0,3.0,1.0,0.0
17822040,297.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9489440917969,0.807823896408081,0.1909607648849487,0.1727892011404037,297.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491577148437,0.7554170489311218,0.1565624624490738,0.1492247283458709,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488830566406,0.8224709630012512,0.2019386887550354,0.1421429514884948,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491577148437,0.7548304796218872,0.1561874896287918,0.1488683074712753,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494934082031,0.7056605219841003,0.126065507531166,0.5718069672584534,285.9488525390625,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6878356933594,285.9472961425781,1.0,0.2866617143154144,1.0,1.0,0.0,1.0,-1.4219930171966553,1.4219913482666016,1.6787655567895854e-06,1.0879143476486206,1.0,1.0,0.0,46.224891662597656,81.0,29497.783203125,-0.0,275.8248291015625,1.0,282.1499938964844,285.35711669921875,296.15997314453125,298.1550598144531,293.1499938964844,293.1499938964844,283.1499938964844,23040.23046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722610592842102,1.0,0.0,0.0,3.1971821784973145,3.197199821472168,6.820686735409254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.861328125,0.0,1000.3897094726562,1895.4371337890625,0.0,1399.098876953125,0.7907595634460449,1.0,0.0,3.0,1.0,0.0
17822100,297.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.7867010831832886,0.1920295059680938,0.1734839230775833,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93658447265625,0.7374568581581116,0.1573263853788375,0.1500549763441085,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363098144531,0.8016029000282288,0.2028038054704666,0.1425181925296783,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93658447265625,0.7369033694267273,0.1569323986768722,0.1496921926736831,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369201660156,0.6864153146743774,0.126267597079277,0.5738243460655212,285.9362487792969,284.95001220703125,294.7107238769531,293.0848693847656,294.7086181640625,297.661376953125,285.93438720703125,1.0,0.2935419380664825,1.0,1.0,0.0,1.0,-1.4276844263076782,1.427682638168335,1.6910670410652529e-06,1.0924797058105469,1.0,1.0,0.0,51.99031829833984,81.0,29728.826171875,-0.0,292.2582702636719,1.0,282.1499938964844,285.3368530273437,296.1475830078125,298.1548767089844,293.1499938964844,293.1499938964844,283.1499938964844,23841.8515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770629286766052,1.0,0.0,0.0,3.252325296401977,3.2523434162139893,7.057993229864223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.775390625,0.0,1053.050048828125,1895.4371337890625,0.0,1434.6541748046875,0.8014500141143799,1.0,0.0,3.0,1.0,0.0
17822160,297.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.7769199013710022,0.1936228573322296,0.1748076230287552,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.7288489937782288,0.1582542806863784,0.1509924530982971,297.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.7912343144416809,0.2042363733053207,0.1434206068515777,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.7282713055610657,0.1578262746334076,0.15060456097126,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300231933594,0.676396369934082,0.1265124380588531,0.5754837989807129,285.9298095703125,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.6410827636719,285.9293212890625,1.0,0.2983360290527344,1.0,1.0,0.0,1.0,-1.4345674514770508,1.434565782546997,1.706015382296755e-06,1.0979933738708496,1.0,1.0,0.0,55.60177612304688,69.0,29935.888671875,-0.0,304.0976257324219,1.0,282.1499938964844,285.326416015625,296.14117431640625,298.1570739746094,293.1499938964844,293.1499938964844,283.1499938964844,24384.3671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801707148551941,1.0,0.0,0.0,3.2891199588775635,3.2891385555267334,7.218596351776796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.45947265625,0.0,1089.1966552734375,1895.4371337890625,0.0,1457.9163818359375,0.8132480382919312,1.0,0.0,3.0,1.0,0.0
17822220,297.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7737565040588379,0.1974506974220276,0.1781567186117172,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7248914837837219,0.1603908687829971,0.1530279815196991,297.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7873538136482239,0.2078117281198501,0.1458332389593124,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7242040634155273,0.1598710268735885,0.1525606960058212,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92047119140625,0.6703235507011414,0.1271541565656662,0.5786179900169373,285.9204406738281,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.60986328125,285.9206237792969,1.0,0.3031132519245147,1.0,1.0,0.0,1.0,-1.4500380754470823,1.4500362873077393,1.739930212352192e-06,1.1103873252868652,1.0,1.0,0.0,58.51421737670898,57.0,30411.494140625,-0.0,318.2574462890625,1.0,282.1499938964844,285.3045349121094,296.1476745605469,298.1845092773437,293.1499938964844,293.1499938964844,283.1499938964844,25666.755859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843844652175903,1.0,0.0,0.0,3.374500274658203,3.374519824981689,7.598226829941268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.3740234375,0.0,1176.2392578125,1895.4371337890625,0.0,1489.7650146484375,0.8341524004936218,1.0,0.0,3.0,1.0,0.0
17822280,297.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7737565040588379,0.1974506974220276,0.1781567186117172,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7248914837837219,0.1603908687829971,0.1530279815196991,297.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7873538136482239,0.2078117281198501,0.1458332389593124,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7242040634155273,0.1598710268735885,0.1525606960058212,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92047119140625,0.6703235507011414,0.1271541565656662,0.5786179900169373,285.9204406738281,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.60986328125,285.9206237792969,1.0,0.3031132519245147,1.0,1.0,0.0,1.0,-1.4500380754470823,1.4500362873077393,1.739930212352192e-06,1.1103873252868652,1.0,1.0,0.0,58.51421737670898,57.0,30411.494140625,-0.0,318.2574462890625,1.0,282.1499938964844,285.3045349121094,296.1476745605469,298.1845092773437,293.1499938964844,293.1499938964844,283.1499938964844,25666.755859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843844652175903,1.0,0.0,0.0,3.374500274658203,3.374519824981689,7.598226829941268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.3740234375,0.0,1176.2392578125,1895.4371337890625,0.0,1489.7650146484375,0.8341524004936218,1.0,0.0,3.0,1.0,0.0
17822340,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163818359375,0.7848917245864868,0.2015816271305084,0.1817473620176315,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163818359375,0.7329047918319702,0.1627296954393386,0.1551259160041809,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164123535156,0.7982202768325806,0.2117281556129455,0.1484715044498443,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163818359375,0.7320781350135803,0.1621012091636657,0.1545591354370117,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163513183594,0.6768215894699097,0.1279616206884384,0.5817184448242188,285.9164123535156,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.58551025390625,285.9168395996094,1.0,0.3029063045978546,1.0,1.0,0.0,1.0,-1.4661552906036377,1.4661535024642944,1.7757225805326016e-06,1.1232939958572388,1.0,1.0,0.0,56.916873931884766,45.0,30891.400390625,-0.0,321.7421569824219,1.0,282.1499938964844,285.2877197265625,296.1701965332031,298.2322082519531,293.1499938964844,293.1499938964844,283.1499938964844,26895.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688109278678894,1.0,0.0,0.0,3.454357147216797,3.4543776512146,7.962102586134279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.53515625,0.0,1261.737548828125,1895.4371337890625,0.0,1518.2066650390625,0.8537245988845825,1.0,0.0,3.0,1.0,0.0
17822400,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163818359375,0.7848917245864868,0.2015816271305084,0.1817473620176315,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163818359375,0.7329047918319702,0.1627296954393386,0.1551259160041809,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164123535156,0.7982202768325806,0.2117281556129455,0.1484715044498443,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163818359375,0.7320781350135803,0.1621012091636657,0.1545591354370117,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163513183594,0.6768215894699097,0.1279616206884384,0.5817184448242188,285.9164123535156,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.58551025390625,285.9168395996094,1.0,0.3029063045978546,1.0,1.0,0.0,1.0,-1.4661552906036377,1.4661535024642944,1.7757225805326016e-06,1.1232939958572388,1.0,1.0,0.0,56.916873931884766,45.0,30891.400390625,-0.0,321.7421569824219,1.0,282.1499938964844,285.2877197265625,296.1701965332031,298.2322082519531,293.1499938964844,293.1499938964844,283.1499938964844,26895.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688109278678894,1.0,0.0,0.0,3.454357147216797,3.4543776512146,7.962102586134279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.53515625,0.0,1261.737548828125,1895.4371337890625,0.0,1518.2066650390625,0.8537245988845825,1.0,0.0,3.0,1.0,0.0
17822460,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.8076397776603699,0.2057545781135559,0.185297891497612,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.7509060502052307,0.1651435196399688,0.1571952402591705,297.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.8200187087059021,0.2156928926706314,0.1510868370532989,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.749869704246521,0.1643980741500854,0.1565196216106414,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.6937034130096436,0.1288608163595199,0.5847237706184387,285.91534423828125,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5648498535156,285.9158630371094,1.0,0.2991441786289215,1.0,1.0,0.0,1.0,-1.482003092765808,1.4820013046264648,1.8113729538526968e-06,1.1359769105911257,1.0,1.0,0.0,52.16046524047852,33.0,31361.572265625,-0.0,317.1750183105469,1.0,282.1499938964844,285.2740173339844,296.1974182128906,298.2869873046875,293.1499938964844,293.1499938964844,283.1499938964844,28077.3671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922008991241455,1.0,0.0,0.0,3.5294103622436523,3.5294318199157715,8.311848773701058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.5166015625,0.0,1345.779541015625,1895.4371337890625,0.0,1549.7557373046875,0.8721399903297424,1.0,0.0,3.0,1.0,0.0
17822520,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.8076397776603699,0.2057545781135559,0.185297891497612,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.7509060502052307,0.1651435196399688,0.1571952402591705,297.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.8200187087059021,0.2156928926706314,0.1510868370532989,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.749869704246521,0.1643980741500854,0.1565196216106414,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.6937034130096436,0.1288608163595199,0.5847237706184387,285.91534423828125,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5648498535156,285.9158630371094,1.0,0.2991441786289215,1.0,1.0,0.0,1.0,-1.482003092765808,1.4820013046264648,1.8113729538526968e-06,1.1359769105911257,1.0,1.0,0.0,52.16046524047852,33.0,31361.572265625,-0.0,317.1750183105469,1.0,282.1499938964844,285.2740173339844,296.1974182128906,298.2869873046875,293.1499938964844,293.1499938964844,283.1499938964844,28077.3671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922008991241455,1.0,0.0,0.0,3.5294103622436523,3.5294318199157715,8.311848773701058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.5166015625,0.0,1345.779541015625,1895.4371337890625,0.0,1549.7557373046875,0.8721399903297424,1.0,0.0,3.0,1.0,0.0
17822580,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.8301026821136475,0.20875945687294,0.1878139376640319,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.7715393900871277,0.166904479265213,0.1586615294218063,297.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.8421149253845215,0.2185462266206741,0.152937576174736,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.7702965140342712,0.1660708039999008,0.1579033881425857,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.7125856280326843,0.1295360177755355,0.5867937803268433,285.9140014648437,284.95001220703125,294.9349365234375,293.1959533691406,294.9329833984375,297.5513610839844,285.9142150878906,1.0,0.294822096824646,1.0,1.0,0.0,1.0,-1.4931526184082031,1.49315083026886,1.836725232351455e-06,1.1448943614959717,1.0,1.0,0.0,47.35488510131836,33.0,31704.94921875,-0.0,310.17578125,1.0,282.1499938964844,285.2629699707031,296.2172546386719,298.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,29002.43359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953492164611816,1.0,0.0,0.0,3.58708119392395,3.587103366851806,8.585699902141641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.189453125,0.0,1412.833984375,1895.4371337890625,0.0,1574.2449951171875,0.8833968639373779,1.0,0.0,3.0,1.0,0.0
17822640,297.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.8403550982475281,0.2098753750324249,0.1887390315532684,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.7814851403236389,0.1675624698400497,0.1592003852128982,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.8526381850242615,0.2196052968502044,0.1536173224449157,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.780160665512085,0.1666951328516006,0.1584107130765915,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.7208235859870911,0.1297903954982757,0.5875347256660461,285.9153747558594,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.54656982421875,285.9159240722656,1.0,0.2929047644138336,1.0,1.0,0.0,1.0,-1.4972249269485474,1.4972230195999146,1.846040731834364e-06,1.148150086402893,1.0,1.0,0.0,45.312896728515625,25.0,31817.0859375,-0.0,306.85888671875,1.0,282.1499938964844,285.26190185546875,296.2242431640625,298.34161376953125,293.1499938964844,293.1499938964844,283.1499938964844,29230.80859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964989900588989,1.0,0.0,0.0,3.6011762619018555,3.601198673248291,8.653306053929555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.7333984375,0.0,1429.554443359375,1895.4371337890625,0.0,1583.234130859375,0.8897583484649658,1.0,0.0,3.0,1.0,0.0
17822700,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.860875129699707,0.2119016200304031,0.1904291808605194,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.8010406494140625,0.1687613725662231,0.1601921766996383,297.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.8737825155258179,0.2215285301208496,0.1548592895269394,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.7995840907096863,0.1678315252065658,0.1593440026044845,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144287109375,0.7362155318260193,0.1302534341812133,0.5889293551445007,285.9143371582031,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5380554199219,285.91424560546875,1.0,0.2897202968597412,1.0,1.0,0.0,1.0,-1.5047305822372437,1.5047286748886108,1.8632849787536545e-06,1.1541458368301392,1.0,1.0,0.0,41.77682113647461,25.0,32059.39453125,-0.0,301.2763061523437,1.0,282.1499938964844,285.2533264160156,296.2374267578125,298.3694152832031,293.1499938964844,293.1499938964844,283.1499938964844,29932.93359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986680030822754,1.0,0.0,0.0,3.644169807434082,3.644192695617676,8.861159130901797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.8271484375,0.0,1481.36962890625,1895.4371337890625,0.0,1600.25732421875,0.8975104689598083,1.0,0.0,3.0,1.0,0.0
17822760,297.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91607666015625,0.8859279751777649,0.2138983011245727,0.1920927613973617,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.8229154348373413,0.1699477881193161,0.161172404885292,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91607666015625,0.8993183970451355,0.2234240621328354,0.1560817658901214,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.8214663863182068,0.1689542979001999,0.1602646559476852,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159545898437,0.7547974586486816,0.1307092756032943,0.5902949571609497,285.91607666015625,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.52984619140625,285.91668701171875,1.0,0.2864284515380859,1.0,1.0,0.0,1.0,-1.512117862701416,1.5121160745620728,1.880357899608498e-06,1.160045862197876,1.0,1.0,0.0,38.21544647216797,25.0,32264.23046875,-0.0,295.51300048828125,1.0,282.1499938964844,285.2508239746094,296.2499694824219,298.3946533203125,293.1499938964844,293.1499938964844,283.1499938964844,30373.53515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007660865783691,1.0,0.0,0.0,3.6708924770355225,3.6709156036376953,8.991592039819807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.375,0.0,1514.1976318359375,1895.4371337890625,0.0,1616.80419921875,0.9068778157234192,1.0,0.0,3.0,1.0,0.0
17822820,297.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.936638116836548,0.2177848517894745,0.1954104155302047,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.8623717427253723,0.1722689419984817,0.163172960281372,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.9516270160675048,0.2271185219287872,0.158525139093399,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.8605687022209167,0.1711446493864059,0.1621427237987518,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179382324219,0.7911837100982666,0.131582885980606,0.5932806134223938,285.9181213378906,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5141906738281,285.9188232421875,1.0,0.2826574146747589,1.0,1.0,0.0,1.0,-1.5272735357284546,1.5272716283798218,1.9156809685227927e-06,1.172132968902588,1.0,1.0,0.0,33.20306396484375,25.0,32713.0078125,-0.0,289.4610290527344,1.0,282.1499938964844,285.2413330078125,296.2751159667969,298.44683837890625,293.1499938964844,293.1499938964844,283.1499938964844,31506.078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049224376678467,1.0,0.0,0.0,3.738704442977905,3.7387285232543945,9.326862482339492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.20556640625,0.0,1599.6727294921875,1895.4371337890625,0.0,1649.8145751953125,0.9235337376594543,1.0,0.0,3.0,1.0,0.0
17822880,297.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.936638116836548,0.2177848517894745,0.1954104155302047,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.8623717427253723,0.1722689419984817,0.163172960281372,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.9516270160675048,0.2271185219287872,0.158525139093399,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.8605687022209167,0.1711446493864059,0.1621427237987518,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179382324219,0.7911837100982666,0.131582885980606,0.5932806134223938,285.9181213378906,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5141906738281,285.9188232421875,1.0,0.2826574146747589,1.0,1.0,0.0,1.0,-1.5272735357284546,1.5272716283798218,1.9156809685227927e-06,1.172132968902588,1.0,1.0,0.0,33.20306396484375,25.0,32713.0078125,-0.0,289.4610290527344,1.0,282.1499938964844,285.2413330078125,296.2751159667969,298.44683837890625,293.1499938964844,293.1499938964844,283.1499938964844,31506.078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049224376678467,1.0,0.0,0.0,3.738704442977905,3.7387285232543945,9.326862482339492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.20556640625,0.0,1599.6727294921875,1895.4371337890625,0.0,1649.8145751953125,0.9235337376594543,1.0,0.0,3.0,1.0,0.0
17822940,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9199523925781,0.983212947845459,0.2215134650468826,0.1986488848924636,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198913574219,0.9035035967826844,0.1745062619447708,0.1651591211557388,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9199523925781,0.9941213726997375,0.2307320237159729,0.1609392464160919,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198913574219,0.9013241529464722,0.1732495725154876,0.1640040725469589,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197998046875,0.8258400559425354,0.1323881149291992,0.5962691903114319,285.9199523925781,284.95001220703125,295.1034851074219,293.2798767089844,295.1016540527344,297.49932861328125,285.9206237792969,1.0,0.2804552018642425,1.0,1.0,0.0,1.0,-1.5414741039276123,1.54147207736969,1.949173565662932e-06,1.183467149734497,1.0,1.0,0.0,29.69220352172852,28.0,33147.38671875,-0.0,286.92242431640625,1.0,282.1499938964844,285.2317199707031,296.30010986328125,298.49859619140625,293.1499938964844,293.1499938964844,283.1499938964844,32648.021484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089909315109253,1.0,0.0,0.0,3.805856466293335,3.8058815002441406,9.664915978646604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.40576171875,0.0,1687.427001953125,1895.4371337890625,0.0,1682.4176025390625,0.9400210976600648,1.0,0.0,3.0,1.0,0.0
17823000,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9199523925781,0.983212947845459,0.2215134650468826,0.1986488848924636,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198913574219,0.9035035967826844,0.1745062619447708,0.1651591211557388,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9199523925781,0.9941213726997375,0.2307320237159729,0.1609392464160919,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198913574219,0.9013241529464722,0.1732495725154876,0.1640040725469589,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197998046875,0.8258400559425354,0.1323881149291992,0.5962691903114319,285.9199523925781,284.95001220703125,295.1034851074219,293.2798767089844,295.1016540527344,297.49932861328125,285.9206237792969,1.0,0.2804552018642425,1.0,1.0,0.0,1.0,-1.5414741039276123,1.54147207736969,1.949173565662932e-06,1.183467149734497,1.0,1.0,0.0,29.69220352172852,28.0,33147.38671875,-0.0,286.92242431640625,1.0,282.1499938964844,285.2317199707031,296.30010986328125,298.49859619140625,293.1499938964844,293.1499938964844,283.1499938964844,32648.021484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089909315109253,1.0,0.0,0.0,3.805856466293335,3.8058815002441406,9.664915978646604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.40576171875,0.0,1687.427001953125,1895.4371337890625,0.0,1682.4176025390625,0.9400210976600648,1.0,0.0,3.0,1.0,0.0
17823060,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.99429452419281,0.2250139117240905,0.2018150836229324,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.9160924553871156,0.176608920097351,0.1671528369188308,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.9848877787590028,0.2359832674264907,0.1514884531497955,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.9134216904640198,0.1752203106880188,0.1658730208873748,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.8338350653648376,0.1331048607826233,0.5994440913200378,285.9095458984375,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.489990234375,285.9091491699219,1.0,0.280040293931961,1.0,1.0,0.0,1.0,-1.5431843996047974,1.5431824922561646,1.953300170498551e-06,1.1848942041397097,1.0,1.0,0.0,29.059967041015625,31.0,33376.20703125,-0.0,285.8947448730469,1.0,282.1499938964844,285.2115173339844,296.3217163085937,298.5386047363281,293.1499938964844,293.1499938964844,283.04998779296875,33768.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123898267745972,1.0,0.0,0.0,3.870639085769653,3.870664834976196,9.996745120588455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.05712890625,0.0,1775.0716552734375,1895.4371337890625,0.0,1709.8692626953125,0.9549387097358704,1.0,0.0,3.0,1.0,0.0
17823120,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.99429452419281,0.2250139117240905,0.2018150836229324,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.9160924553871156,0.176608920097351,0.1671528369188308,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.9848877787590028,0.2359832674264907,0.1514884531497955,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.9134216904640198,0.1752203106880188,0.1658730208873748,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.8338350653648376,0.1331048607826233,0.5994440913200378,285.9095458984375,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.489990234375,285.9091491699219,1.0,0.280040293931961,1.0,1.0,0.0,1.0,-1.5431843996047974,1.5431824922561646,1.953300170498551e-06,1.1848942041397097,1.0,1.0,0.0,29.059967041015625,31.0,33376.20703125,-0.0,285.8947448730469,1.0,282.1499938964844,285.2115173339844,296.3217163085937,298.5386047363281,293.1499938964844,293.1499938964844,283.04998779296875,33768.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123898267745972,1.0,0.0,0.0,3.870639085769653,3.870664834976196,9.996745120588455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.05712890625,0.0,1775.0716552734375,1895.4371337890625,0.0,1709.8692626953125,0.9549387097358704,1.0,0.0,3.0,1.0,0.0
17823180,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313903808594,0.990121364593506,0.2283621728420257,0.1975394487380981,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.9218083620071412,0.17849200963974,0.168992593884468,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313903808594,0.9841658473014832,0.2416189908981323,0.1503152251243591,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.9188398718833924,0.1769734770059585,0.1675894856452942,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83184814453125,0.8364237546920776,0.1336999237537384,0.602286696434021,285.8313903808594,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.482666015625,285.83087158203125,1.0,0.2810222208499908,1.0,1.0,0.0,1.0,-1.5503835678100586,1.5503816604614258,1.97049257621984e-06,1.1906826496124268,1.0,1.0,0.0,29.06930351257324,49.0,33957.5234375,-0.0,288.09381103515625,1.0,282.0512084960937,285.1197204589844,296.3583374023437,298.6206970214844,293.1499938964844,293.1499938964844,282.75,34725.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192735075950623,1.0,0.0,0.0,3.925067901611328,3.925094366073608,1.0279869684381993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.126953125,0.0,1851.012939453125,1895.4371337890625,0.0,1766.048095703125,0.9662181735038756,1.0,0.0,3.0,1.0,0.0
17823240,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313903808594,0.990121364593506,0.2283621728420257,0.1975394487380981,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.9218083620071412,0.17849200963974,0.168992593884468,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313903808594,0.9841658473014832,0.2416189908981323,0.1503152251243591,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.9188398718833924,0.1769734770059585,0.1675894856452942,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83184814453125,0.8364237546920776,0.1336999237537384,0.602286696434021,285.8313903808594,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.482666015625,285.83087158203125,1.0,0.2810222208499908,1.0,1.0,0.0,1.0,-1.5503835678100586,1.5503816604614258,1.97049257621984e-06,1.1906826496124268,1.0,1.0,0.0,29.06930351257324,49.0,33957.5234375,-0.0,288.09381103515625,1.0,282.0512084960937,285.1197204589844,296.3583374023437,298.6206970214844,293.1499938964844,293.1499938964844,282.75,34725.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192735075950623,1.0,0.0,0.0,3.925067901611328,3.925094366073608,1.0279869684381993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.126953125,0.0,1851.012939453125,1895.4371337890625,0.0,1766.048095703125,0.9662181735038756,1.0,0.0,3.0,1.0,0.0
17823300,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6803283691406,0.9723050594329834,0.2320607900619506,0.1728592962026596,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816101074219,0.9487293362617492,0.1789626181125641,0.1695775687694549,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67999267578125,0.9723050594329834,0.2437496185302734,0.1344461143016815,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810302734375,0.9456453323364258,0.1772558689117431,0.1681040972471237,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.8560581207275391,0.1339310854673385,0.603009819984436,285.6763916015625,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4796142578125,285.6541442871094,1.0,0.2847766876220703,1.0,1.0,0.0,1.0,-1.585938811302185,1.5859367847442627,2.0553661670419388e-06,1.2179821729660034,1.0,1.0,0.0,28.07333946228028,49.0,35238.69921875,-0.0,286.4178161621094,1.0,281.7926025390625,284.9302673339844,296.4172058105469,298.8043518066406,293.1499938964844,293.1499938964844,282.75,35014.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291601300239563,1.0,0.0,0.0,3.941373586654663,3.9414002895355225,1.0365457683292334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.01953125,0.0,1874.1776123046875,1895.4371337890625,0.0,1848.0357666015625,0.9700979590415956,1.0,0.0,3.0,1.0,0.0
17823360,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319274902344,0.9867197871208192,0.2326171994209289,0.209251582622528,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317749023437,0.9007354974746704,0.1796747893095016,0.170270174741745,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.996569812297821,0.2441920787096023,0.1690696477890014,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317749023437,0.897792637348175,0.1779380887746811,0.1686564981937408,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319580078125,0.8191338777542114,0.1339572668075561,0.6042346358299255,285.6318664550781,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.46905517578125,285.6348571777344,1.0,0.2893775403499603,1.0,1.0,0.0,1.0,-1.5840859413146973,1.584083914756775,2.0515931282716338e-06,1.2171852588653564,1.0,1.0,0.0,31.609603881835938,52.0,35482.66796875,-0.0,312.2986755371094,1.0,281.7564392089844,284.9002990722656,296.409912109375,298.77545166015625,293.1499938964844,293.1499938964844,282.45001220703125,35237.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733869194984436,1.0,0.0,0.0,3.953901290893554,3.953928232192993,1.0431456303194864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.25048828125,0.0,1892.1058349609373,1895.4371337890625,0.0,1887.599853515625,0.9730783104896544,1.0,0.0,3.0,1.0,0.0
17823420,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926086425781,0.8503648638725281,0.2379399091005325,0.2115836441516876,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.781819224357605,0.1805258244276046,0.1721756160259246,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918151855469,0.8621922135353088,0.244908407330513,0.1716715544462204,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.7791843414306641,0.1787063926458358,0.1704794466495514,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.710480272769928,0.1334192156791687,0.6070738434791565,285.3923645019531,284.95001220703125,295.3019104003906,293.37994384765625,295.300048828125,297.442626953125,285.3487243652344,1.0,0.2925379574298858,1.0,1.0,0.0,1.0,-1.4436384439468384,1.4436366558074951,1.728317442939442e-06,1.1077022552490234,1.0,1.0,0.0,49.35495376586914,55.0,34441.7734375,-0.0,324.5016784667969,1.0,281.4552307128906,284.56549072265625,296.43328857421875,298.8653259277344,293.1499938964844,293.1499938964844,282.1499938964844,35545.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483950853347778,1.0,0.0,0.0,3.971161365509033,3.971188545227051,1.0522727507122909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.6005859375,0.0,1916.9931640625,1895.4371337890625,0.0,2011.5826416015625,0.9771840572357178,1.0,0.0,3.0,1.0,0.0
17823480,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926086425781,0.8503648638725281,0.2379399091005325,0.2115836441516876,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.781819224357605,0.1805258244276046,0.1721756160259246,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918151855469,0.8621922135353088,0.244908407330513,0.1716715544462204,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.7791843414306641,0.1787063926458358,0.1704794466495514,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.710480272769928,0.1334192156791687,0.6070738434791565,285.3923645019531,284.95001220703125,295.3019104003906,293.37994384765625,295.300048828125,297.442626953125,285.3487243652344,1.0,0.2925379574298858,1.0,1.0,0.0,1.0,-1.4436384439468384,1.4436366558074951,1.728317442939442e-06,1.1077022552490234,1.0,1.0,0.0,49.35495376586914,55.0,34441.7734375,-0.0,324.5016784667969,1.0,281.4552307128906,284.56549072265625,296.43328857421875,298.8653259277344,293.1499938964844,293.1499938964844,282.1499938964844,35545.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483950853347778,1.0,0.0,0.0,3.971161365509033,3.971188545227051,1.0522727507122909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.6005859375,0.0,1916.9931640625,1895.4371337890625,0.0,2011.5826416015625,0.9771840572357178,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20880126953125,0.904285490512848,0.235216423869133,0.2125158011913299,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.8297121524810791,0.1813734471797943,0.1724792122840881,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087707519531,0.9168627858161926,0.2446578741073608,0.1715878844261169,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.8270260691642761,0.1794494986534118,0.1706878840923309,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.7498579621315002,0.132982462644577,0.6028051376342773,285.20880126953125,284.95001220703125,295.3501281738281,293.40460205078125,295.34844970703125,297.40631103515625,285.20672607421875,1.0,0.3022919595241546,1.0,1.0,0.0,1.0,-1.5963691473007202,1.596367120742798,2.08207552532258e-06,1.227198600769043,1.0,1.0,0.0,41.78013229370117,58.0,37743.16015625,0.0,345.52557373046875,1.0,281.15545654296875,284.42535400390625,296.4478759765625,298.9703063964844,293.1499938964844,293.1499938964844,281.8500061035156,35730.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592027187347412,1.0,0.0,0.0,3.981445550918579,3.981472969055176,1.0577300599834416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.8251953125,0.0,1931.925537109375,1895.4371337890625,0.0,2105.583251953125,0.9796302318572998,1.0,0.0,3.0,1.0,0.0
17823600,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20880126953125,0.904285490512848,0.235216423869133,0.2125158011913299,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.8297121524810791,0.1813734471797943,0.1724792122840881,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087707519531,0.9168627858161926,0.2446578741073608,0.1715878844261169,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.8270260691642761,0.1794494986534118,0.1706878840923309,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.7498579621315002,0.132982462644577,0.6028051376342773,285.20880126953125,284.95001220703125,295.3501281738281,293.40460205078125,295.34844970703125,297.40631103515625,285.20672607421875,1.0,0.3022919595241546,1.0,1.0,0.0,1.0,-1.5963691473007202,1.596367120742798,2.08207552532258e-06,1.227198600769043,1.0,1.0,0.0,41.78013229370117,58.0,37743.16015625,0.0,345.52557373046875,1.0,281.15545654296875,284.42535400390625,296.4478759765625,298.9703063964844,293.1499938964844,293.1499938964844,281.8500061035156,35730.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592027187347412,1.0,0.0,0.0,3.981445550918579,3.981472969055176,1.0577300599834416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.8251953125,0.0,1931.925537109375,1895.4371337890625,0.0,2105.583251953125,0.9796302318572998,1.0,0.0,3.0,1.0,0.0
17823660,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8742706179618835,0.2348379641771316,0.2120656073093414,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8054138422012329,0.1816929578781128,0.1730692088603973,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8868176341056824,0.2451256960630417,0.171992614865303,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8023930788040161,0.1796660125255584,0.1711788922548294,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7264200448989868,0.1319826543331146,0.5996248126029968,284.9804382324219,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.37451171875,284.97711181640625,1.0,0.3076649308204651,1.0,1.0,0.0,1.0,-1.5937929153442385,1.5937907695770264,2.075679731206037e-06,1.2251172065734863,1.0,1.0,0.0,46.90782165527344,61.0,38657.125,0.0,358.1308898925781,1.0,280.85711669921875,284.1771850585937,296.4623413085937,299.0455322265625,293.1499938964844,293.1499938964844,281.54998779296875,35839.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695149183273315,1.0,0.0,0.0,3.987529039382935,3.9875564575195312,1.0609647915771347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.93603515625,0.0,1940.7945556640625,1895.4371337890625,0.0,2196.53173828125,0.9810771346092224,1.0,0.0,3.0,1.0,0.0
17823720,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8742706179618835,0.2348379641771316,0.2120656073093414,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8054138422012329,0.1816929578781128,0.1730692088603973,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8868176341056824,0.2451256960630417,0.171992614865303,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8023930788040161,0.1796660125255584,0.1711788922548294,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7264200448989868,0.1319826543331146,0.5996248126029968,284.9804382324219,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.37451171875,284.97711181640625,1.0,0.3076649308204651,1.0,1.0,0.0,1.0,-1.5937929153442385,1.5937907695770264,2.075679731206037e-06,1.2251172065734863,1.0,1.0,0.0,46.90782165527344,61.0,38657.125,0.0,358.1308898925781,1.0,280.85711669921875,284.1771850585937,296.4623413085937,299.0455322265625,293.1499938964844,293.1499938964844,281.54998779296875,35839.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695149183273315,1.0,0.0,0.0,3.987529039382935,3.9875564575195312,1.0609647915771347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.93603515625,0.0,1940.7945556640625,1895.4371337890625,0.0,2196.53173828125,0.9810771346092224,1.0,0.0,3.0,1.0,0.0
