time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9990000128746032,0.5164880156517029,0.4216891229152679,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9558017253875732,0.4025178551673889,0.3813230991363525,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9469135999679564,0.3917601108551025,0.2745459377765655,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9015995264053344,0.3438214957714081,0.326496809720993,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7820640206336975,0.2223382741212844,1.0067206621170044,284.9172668457031,284.95001220703125,298.8515319824219,294.2435302734375,297.8960266113281,297.3706970214844,284.9203491210937,1.0,0.5284349322319031,0.4780774116516113,0.4780774116516113,1.0,1.0,-2.8944525718688965,1.0245859622955322,1.8698666095733645,0.3717434108257293,0.8651765584945679,0.8651765584945679,0.0,107.40951538085938,141.0,56918.80859375,0.0,1909.8914794921875,1.0,278.4574890136719,283.2650451660156,297.2646789550781,300.955810546875,293.1499938964844,293.1499938964844,279.75,38224.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868272066116333,1.0,0.0,0.0,3.5708348751068115,3.5708587169647217,8.508105224791507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.81884765625,0.0,1463.1455078125,1895.4371337890625,0.0,3106.601318359375,0.8899160623550415,1.0,0.0,3.0,1.0,0.0
17835000,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9990000128746032,0.5164880156517029,0.4216891229152679,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9558017253875732,0.4025178551673889,0.3813230991363525,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9469135999679564,0.3917601108551025,0.2745459377765655,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9015995264053344,0.3438214957714081,0.326496809720993,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7820640206336975,0.2223382741212844,1.0067206621170044,284.9172668457031,284.95001220703125,298.8515319824219,294.2435302734375,297.8960266113281,297.3706970214844,284.9203491210937,1.0,0.5284349322319031,0.4780774116516113,0.4780774116516113,1.0,1.0,-2.8944525718688965,1.0245859622955322,1.8698666095733645,0.3717434108257293,0.8651765584945679,0.8651765584945679,0.0,107.40951538085938,141.0,56918.80859375,0.0,1909.8914794921875,1.0,278.4574890136719,283.2650451660156,297.2646789550781,300.955810546875,293.1499938964844,293.1499938964844,279.75,38224.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868272066116333,1.0,0.0,0.0,3.5708348751068115,3.5708587169647217,8.508105224791507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.81884765625,0.0,1463.1455078125,1895.4371337890625,0.0,3106.601318359375,0.8899160623550415,1.0,0.0,3.0,1.0,0.0
17835060,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9990000128746032,0.5151851773262024,0.4496994614601135,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9360754489898682,0.4059107899665832,0.3845908343791961,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9251160621643066,0.3932057023048401,0.2755819261074066,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8835766315460205,0.3456068038940429,0.3282801210880279,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7663677930831909,0.223117247223854,1.0111027956008911,285.04962158203125,284.95001220703125,298.86968994140625,294.2545166015625,297.88671875,297.3460693359375,285.0487060546875,1.0,0.5405484437942505,0.4771263003349304,0.4771263003349304,1.0,1.0,-2.9406895637512207,1.04134202003479,1.8993475437164309,0.377873033285141,0.997773826122284,0.997773826122284,0.0,116.39864349365234,159.0,57130.96875,0.0,2030.8157958984373,1.0,278.7428894042969,283.3945617675781,297.2416076660156,300.8720703125,293.1499938964844,293.1499938964844,279.45001220703125,31907.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619804382324219,1.0,0.0,0.0,3.741191864013672,3.741215944290161,9.339276516584504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.1533203125,0.0,1605.62060546875,1895.4371337890625,0.0,3047.580078125,0.922816514968872,1.0,0.0,3.0,1.0,0.0
17835120,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9990000128746032,0.5151851773262024,0.4496994614601135,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9360754489898682,0.4059107899665832,0.3845908343791961,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9251160621643066,0.3932057023048401,0.2755819261074066,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8835766315460205,0.3456068038940429,0.3282801210880279,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7663677930831909,0.223117247223854,1.0111027956008911,285.04962158203125,284.95001220703125,298.86968994140625,294.2545166015625,297.88671875,297.3460693359375,285.0487060546875,1.0,0.5405484437942505,0.4771263003349304,0.4771263003349304,1.0,1.0,-2.9406895637512207,1.04134202003479,1.8993475437164309,0.377873033285141,0.997773826122284,0.997773826122284,0.0,116.39864349365234,159.0,57130.96875,0.0,2030.8157958984373,1.0,278.7428894042969,283.3945617675781,297.2416076660156,300.8720703125,293.1499938964844,293.1499938964844,279.45001220703125,31907.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619804382324219,1.0,0.0,0.0,3.741191864013672,3.741215944290161,9.339276516584504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.1533203125,0.0,1605.62060546875,1895.4371337890625,0.0,3047.580078125,0.922816514968872,1.0,0.0,3.0,1.0,0.0
17835180,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9759318232536316,0.5101063251495361,0.460380882024765,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8998286128044128,0.4083283841609955,0.387790709733963,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8890575766563416,0.3935727477073669,0.2765505909919739,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8522772789001465,0.3465412557125091,0.33005490899086,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7398364543914795,0.2231941074132919,1.0154476165771484,284.9036865234375,284.95001220703125,298.8872375488281,294.2667236328125,297.8629455566406,297.30010986328125,284.90533447265625,1.0,0.5538824796676636,0.4761751592159271,0.4761751592159271,1.0,1.0,-2.9658071994781494,1.0494394302368164,1.9163678884506223,0.3809126019477844,0.8967441916465759,0.8967441916465759,0.0,132.67137145996094,177.0,58520.171875,0.0,2155.689697265625,1.0,278.45635986328125,283.226806640625,297.3088073730469,301.1088562011719,293.1499938964844,293.1499938964844,279.75,37303.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744708299636841,1.0,0.0,0.0,3.707972764968872,3.707997560501098,9.17416116408276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.5712890625,0.0,1608.5360107421875,1895.4371337890625,0.0,3164.744140625,0.918970227241516,1.0,0.0,3.0,1.0,0.0
17835240,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9759318232536316,0.5101063251495361,0.460380882024765,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8998286128044128,0.4083283841609955,0.387790709733963,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8890575766563416,0.3935727477073669,0.2765505909919739,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8522772789001465,0.3465412557125091,0.33005490899086,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7398364543914795,0.2231941074132919,1.0154476165771484,284.9036865234375,284.95001220703125,298.8872375488281,294.2667236328125,297.8629455566406,297.30010986328125,284.90533447265625,1.0,0.5538824796676636,0.4761751592159271,0.4761751592159271,1.0,1.0,-2.9658071994781494,1.0494394302368164,1.9163678884506223,0.3809126019477844,0.8967441916465759,0.8967441916465759,0.0,132.67137145996094,177.0,58520.171875,0.0,2155.689697265625,1.0,278.45635986328125,283.226806640625,297.3088073730469,301.1088562011719,293.1499938964844,293.1499938964844,279.75,37303.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744708299636841,1.0,0.0,0.0,3.707972764968872,3.707997560501098,9.17416116408276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.5712890625,0.0,1608.5360107421875,1895.4371337890625,0.0,3164.744140625,0.918970227241516,1.0,0.0,3.0,1.0,0.0
17835300,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9567166566848756,0.5097257494926453,0.4595457017421722,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.883293867111206,0.4096825718879699,0.3892486691474914,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8721275329589844,0.3939317464828491,0.2769166529178619,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8373346924781799,0.3471110761165619,0.3308052718639374,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7270652651786804,0.2232461869716644,1.016976237297058,285.03143310546875,284.95001220703125,298.89581298828125,294.27325439453125,297.8603820800781,297.2919311523437,285.035400390625,1.0,0.5601604580879211,0.4756996035575866,0.4756996035575866,1.0,1.0,-2.969865560531616,1.05010986328125,1.9197555780410769,0.3804095685482025,0.9869091510772704,0.9869091510772704,0.0,142.041015625,177.0,57764.71484375,0.0,2210.09912109375,1.0,278.7035217285156,283.3701171875,297.2564392089844,300.9052734375,293.1499938964844,293.1499938964844,279.75,33638.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696330189704895,1.0,0.0,0.0,3.757105827331543,3.7571306228637695,9.418899367119592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.3681640625,0.0,1637.4398193359375,1895.4371337890625,0.0,3119.367919921875,0.9292652606964112,1.0,0.0,3.0,1.0,0.0
17835360,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9399192333221436,0.5101659297943115,0.459983617067337,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8701356649398804,0.4112140536308288,0.3909872472286224,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8587158918380737,0.3945010304450989,0.2775259912014007,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.825485348701477,0.3478414416313171,0.33179372549057,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7165157794952393,0.2234176844358444,1.0192047357559204,285.02984619140625,284.95001220703125,298.9042358398437,294.28009033203125,297.8612670898437,297.28973388671875,285.0286865234375,1.0,0.566517174243927,0.4748793840408325,0.4748793840408325,1.0,1.0,-2.9770772457122803,1.051357984542847,1.9257192611694336,0.3799081742763519,1.0,1.0,0.0,150.96531677246094,195.0,57993.31640625,0.0,2268.090576171875,1.0,278.74346923828125,283.3638000488281,297.2681884765625,300.9693908691406,293.1499938964844,293.1499938964844,279.45001220703125,33016.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684170842170715,1.0,0.0,0.0,3.8300182819366455,3.8300435543060303,9.788022907741831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.0537109375,0.0,1719.3980712890625,1895.4371337890625,0.0,3107.961669921875,0.9435184001922609,1.0,0.0,3.0,1.0,0.0
17835420,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9088935256004332,0.5099335312843323,0.4607199132442474,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8471968770027161,0.4133226573467254,0.3939419388771057,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8353827595710754,0.3945659101009369,0.2783150374889374,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8033100962638855,0.3484722077846527,0.3333323895931244,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6955570578575134,0.2232053577899933,1.0224136114120483,284.8902893066406,284.95001220703125,298.9207458496094,294.2944641113281,297.8561706542969,297.2752990722656,284.8923034667969,1.0,0.579008936882019,0.4732389152050018,0.4732389152050018,1.0,1.0,-2.988177299499512,1.0523778200149536,1.9357993602752688,0.3783692717552185,0.8980503678321838,0.8980503678321838,0.0,169.5199737548828,183.0,59002.8984375,0.0,2382.439697265625,1.0,278.4569702148437,283.2067565917969,297.3231811523437,301.15631103515625,293.1499938964844,293.1499938964844,279.75,38184.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780322670936584,1.0,0.0,0.0,3.7582929134368896,3.7583184242248535,9.424852009942696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.0654296875,0.0,1673.849609375,1895.4371337890625,0.0,3198.136962890625,0.9309188723564148,1.0,0.0,3.0,1.0,0.0
17835480,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9088935256004332,0.5099335312843323,0.4607199132442474,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8471968770027161,0.4133226573467254,0.3939419388771057,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8353827595710754,0.3945659101009369,0.2783150374889374,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8033100962638855,0.3484722077846527,0.3333323895931244,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6955570578575134,0.2232053577899933,1.0224136114120483,284.8902893066406,284.95001220703125,298.9207458496094,294.2944641113281,297.8561706542969,297.2752990722656,284.8923034667969,1.0,0.579008936882019,0.4732389152050018,0.4732389152050018,1.0,1.0,-2.988177299499512,1.0523778200149536,1.9357993602752688,0.3783692717552185,0.8980503678321838,0.8980503678321838,0.0,169.5199737548828,183.0,59002.8984375,0.0,2382.439697265625,1.0,278.4569702148437,283.2067565917969,297.3231811523437,301.15631103515625,293.1499938964844,293.1499938964844,279.75,38184.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780322670936584,1.0,0.0,0.0,3.7582929134368896,3.7583184242248535,9.424852009942696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.0654296875,0.0,1673.849609375,1895.4371337890625,0.0,3198.136962890625,0.9309188723564148,1.0,0.0,3.0,1.0,0.0
17835540,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9024273157119752,0.5113689303398132,0.4617312550544739,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.842980146408081,0.4161809980869293,0.3965620398521423,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8301224112510681,0.3954861164093017,0.2788768708705902,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7981346845626831,0.3497266769409179,0.3344803154468536,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.6902956366539001,0.2233892083168029,1.0234066247940063,285.02655029296875,284.95001220703125,298.93682861328125,294.3097839355469,297.8592224121094,297.2738342285156,285.02557373046875,1.0,0.5824344754219055,0.4715984463691711,0.4715984463691711,1.0,1.0,-2.995789289474488,1.051974534988403,1.943814754486084,0.3760599195957184,1.0,1.0,0.0,174.8802032470703,171.0,58317.94921875,0.0,2423.720703125,1.0,278.74395751953125,283.354248046875,297.2890319824219,301.011474609375,293.1499938964844,293.1499938964844,279.45001220703125,33571.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701610565185547,1.0,0.0,0.0,3.861675977706909,3.861701726913452,9.950500725608435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.4453125,0.0,1762.4432373046875,1895.4371337890625,0.0,3124.321533203125,0.9509329199790956,1.0,0.0,3.0,1.0,0.0
17835600,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9024273157119752,0.5113689303398132,0.4617312550544739,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.842980146408081,0.4161809980869293,0.3965620398521423,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8301224112510681,0.3954861164093017,0.2788768708705902,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7981346845626831,0.3497266769409179,0.3344803154468536,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.6902956366539001,0.2233892083168029,1.0234066247940063,285.02655029296875,284.95001220703125,298.93682861328125,294.3097839355469,297.8592224121094,297.2738342285156,285.02557373046875,1.0,0.5824344754219055,0.4715984463691711,0.4715984463691711,1.0,1.0,-2.995789289474488,1.051974534988403,1.943814754486084,0.3760599195957184,1.0,1.0,0.0,174.8802032470703,171.0,58317.94921875,0.0,2423.720703125,1.0,278.74395751953125,283.354248046875,297.2890319824219,301.011474609375,293.1499938964844,293.1499938964844,279.45001220703125,33571.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701610565185547,1.0,0.0,0.0,3.861675977706909,3.861701726913452,9.950500725608435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.4453125,0.0,1762.4432373046875,1895.4371337890625,0.0,3124.321533203125,0.9509329199790956,1.0,0.0,3.0,1.0,0.0
17835660,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9058613777160645,0.511462390422821,0.4621378779411316,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8471580147743225,0.4183691740036011,0.3987644910812378,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8329403400421143,0.3956614136695862,0.2791303098201751,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8015097975730896,0.3504310846328735,0.3352577686309814,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6926741003990173,0.2232710123062133,1.0230685472488403,284.8888854980469,284.95001220703125,298.9525451660156,294.3259582519531,297.8567810058594,297.2635498046875,284.89093017578125,1.0,0.5814248323440552,0.4704583287239074,0.4704583287239074,1.0,1.0,-2.9997684955596924,1.0511077642440796,1.9486607313156128,0.3742626905441284,0.8994095325469971,0.8994095325469971,0.0,172.73428344726562,159.0,59214.9765625,0.0,2420.056884765625,1.0,278.4566650390625,283.20098876953125,297.3490600585937,301.19610595703125,293.1499938964844,293.1499938964844,279.1499938964844,38499.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786820769309998,1.0,0.0,0.0,3.7772467136383057,3.7772724628448486,9.52015454913635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.37890625,0.0,1698.748779296875,1895.4371337890625,0.0,3204.228515625,0.9354912638664246,1.0,0.0,3.0,1.0,0.0
17835720,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9058613777160645,0.511462390422821,0.4621378779411316,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8471580147743225,0.4183691740036011,0.3987644910812378,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8329403400421143,0.3956614136695862,0.2791303098201751,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8015097975730896,0.3504310846328735,0.3352577686309814,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6926741003990173,0.2232710123062133,1.0230685472488403,284.8888854980469,284.95001220703125,298.9525451660156,294.3259582519531,297.8567810058594,297.2635498046875,284.89093017578125,1.0,0.5814248323440552,0.4704583287239074,0.4704583287239074,1.0,1.0,-2.9997684955596924,1.0511077642440796,1.9486607313156128,0.3742626905441284,0.8994095325469971,0.8994095325469971,0.0,172.73428344726562,159.0,59214.9765625,0.0,2420.056884765625,1.0,278.4566650390625,283.20098876953125,297.3490600585937,301.19610595703125,293.1499938964844,293.1499938964844,279.1499938964844,38499.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786820769309998,1.0,0.0,0.0,3.7772467136383057,3.7772724628448486,9.52015454913635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.37890625,0.0,1698.748779296875,1895.4371337890625,0.0,3204.228515625,0.9354912638664246,1.0,0.0,3.0,1.0,0.0
17835780,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9147699475288392,0.5114185214042664,0.4617472887039184,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8558292984962463,0.4204932451248169,0.4004360139369964,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8399263620376587,0.3957564830780029,0.2789501547813415,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8092035055160522,0.3510519564151764,0.3355351984500885,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6989206075668335,0.223103329539299,1.020950436592102,284.88458251953125,284.95001220703125,298.9678955078125,294.34283447265625,297.8546142578125,297.25396728515625,284.8860168457031,1.0,0.5775671601295471,0.4693182110786438,0.4693182110786438,1.0,1.0,-2.998878002166748,1.048335313796997,1.9505425691604608,0.3715262711048126,0.8291853070259094,0.8291853070259094,0.0,166.6270294189453,147.0,59235.46484375,0.0,2387.197021484375,1.0,278.15838623046875,283.1780700683594,297.3487243652344,301.2100524902344,293.1499938964844,293.1499938964844,279.45001220703125,41156.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882554829120636,1.0,0.0,0.0,3.520691394805908,3.52071499824524,8.270832267953665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.6533203125,0.0,1431.225830078125,1895.4371337890625,0.0,3240.518310546875,0.8814248442649841,1.0,0.0,3.0,1.0,0.0
17835840,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9147699475288392,0.5114185214042664,0.4617472887039184,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8558292984962463,0.4204932451248169,0.4004360139369964,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8399263620376587,0.3957564830780029,0.2789501547813415,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8092035055160522,0.3510519564151764,0.3355351984500885,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6989206075668335,0.223103329539299,1.020950436592102,284.88458251953125,284.95001220703125,298.9678955078125,294.34283447265625,297.8546142578125,297.25396728515625,284.8860168457031,1.0,0.5775671601295471,0.4693182110786438,0.4693182110786438,1.0,1.0,-2.998878002166748,1.048335313796997,1.9505425691604608,0.3715262711048126,0.8291853070259094,0.8291853070259094,0.0,166.6270294189453,147.0,59235.46484375,0.0,2387.197021484375,1.0,278.15838623046875,283.1780700683594,297.3487243652344,301.2100524902344,293.1499938964844,293.1499938964844,279.45001220703125,41156.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882554829120636,1.0,0.0,0.0,3.520691394805908,3.52071499824524,8.270832267953665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.6533203125,0.0,1431.225830078125,1895.4371337890625,0.0,3240.518310546875,0.8814248442649841,1.0,0.0,3.0,1.0,0.0
17835900,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9224273562431335,0.5122213959693909,0.4619754552841186,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8625701665878296,0.4220444560050964,0.4015153646469116,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8456903100013733,0.3963528871536255,0.2790663838386535,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8150486350059509,0.3517852127552032,0.3358714282512665,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7040561437606812,0.2233161628246307,1.0204685926437378,285.01080322265625,284.95001220703125,298.9754943847656,294.3515319824219,297.85772705078125,297.255615234375,285.012939453125,1.0,0.5751110315322876,0.4687481820583343,0.4687481820583343,1.0,1.0,-3.000408172607422,1.0477374792099,1.952670693397522,0.3704195618629455,0.912143886089325,0.912143886089325,0.0,162.20433044433594,147.0,58489.1484375,0.0,2367.365966796875,1.0,278.3984375,283.3171691894531,297.30255126953125,300.9979553222656,293.1499938964844,293.1499938964844,279.45001220703125,35010.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746129274368286,1.0,0.0,0.0,3.5620436668396,3.5620665550231934,8.466263352602255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.4931640625,0.0,1430.2745361328125,1895.4371337890625,0.0,3166.076904296875,0.8871369957923889,1.0,0.0,3.0,1.0,0.0
17835960,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9323614239692688,0.5131335258483887,0.4626155197620392,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8710974454879761,0.4237054884433746,0.4028584659099579,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8531643152236938,0.3970841467380523,0.2794083058834076,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8222277164459229,0.3526378273963928,0.3364450335502624,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7105937600135803,0.2236367911100387,1.0207860469818115,285.000244140625,284.95001220703125,298.9830017089844,294.3603820800781,297.86181640625,297.2586669921875,284.9992370605469,1.0,0.5725376605987549,0.4682535529136657,0.4682535529136657,1.0,1.0,-3.0042724609375,1.0482079982757568,1.9560645818710327,0.3699210584163666,0.9241877794265748,0.9241877794265748,0.0,157.08233642578125,135.0,58657.85546875,0.0,2348.159423828125,1.0,278.44195556640625,283.3061828613281,297.3245544433594,301.0651550292969,293.1499938964844,293.1499938964844,279.1499938964844,33791.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714267611503601,1.0,0.0,0.0,3.628866195678711,3.628889560699463,8.786890361989208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.58984375,0.0,1493.3572998046875,1895.4371337890625,0.0,3136.1943359375,0.8988320231437683,1.0,0.0,3.0,1.0,0.0
17836020,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9508119821548462,0.5133118033409119,0.4628020524978637,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8878669738769531,0.4259913861751556,0.4048409461975097,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8679371476173401,0.3975865542888641,0.2796516716480255,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8359616994857788,0.3535764813423157,0.3371283710002899,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7223949432373047,0.2238406091928482,1.0204426050186155,284.90966796875,284.95001220703125,298.9967041015625,294.3769836425781,297.8627014160156,297.2542724609375,284.9123229980469,1.0,0.5672716498374939,0.4673434197902679,0.4673434197902679,1.0,1.0,-3.0075888633728027,1.0475481748580933,1.9600406885147093,0.3686779141426086,0.8444578647613525,0.8444578647613525,0.0,147.66183471679688,135.0,59249.84375,0.0,2305.854736328125,1.0,278.1606140136719,283.201416015625,297.3932800292969,301.246826171875,293.1499938964844,293.1499938964844,279.1499938964844,39123.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780210018157959,1.0,0.0,0.0,3.502906322479248,3.502929449081421,8.187481626009685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.9462890625,0.0,1398.0263671875,1895.4371337890625,0.0,3198.031494140625,0.8755277991294861,1.0,0.0,3.0,1.0,0.0
17836080,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9524263739585876,0.5133399367332458,0.4627711176872253,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8894093036651611,0.4261965453624725,0.4049867391586303,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8693051934242249,0.3976368606090545,0.2796509563922882,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8372223973274231,0.3536624014377594,0.337164968252182,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7234328985214233,0.2238602191209793,1.0203412771224976,284.91412353515625,284.95001220703125,298.9978942871094,294.3784484863281,297.8628234863281,297.2539978027344,284.9156188964844,1.0,0.5667800307273865,0.4672642946243286,0.4672642946243286,1.0,1.0,-3.00764799118042,1.047399640083313,1.960248351097107,0.3685296475887298,0.8453808426856995,0.8453808426856995,0.0,146.8345947265625,123.0,59256.68359375,0.0,2301.718505859375,1.0,278.1579895019531,283.2040100097656,297.3916015625,301.240234375,293.1499938964844,293.1499938964844,279.45001220703125,38768.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779423832893372,1.0,0.0,0.0,3.499737024307251,3.4997599124908447,8.172672778528067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.93359375,0.0,1392.1898193359375,1895.4371337890625,0.0,3197.294189453125,0.874553382396698,1.0,0.0,3.0,1.0,0.0
17836140,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9756534695625304,0.5146610736846924,0.4632458388805389,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.913469135761261,0.4293396770954132,0.4073086082935333,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8907252550125122,0.3989114165306091,0.2800544500350952,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8569457530975342,0.3552406728267669,0.3380398750305176,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7393011450767517,0.2244602590799331,1.020336389541626,285.00885009765625,284.95001220703125,299.0126037597656,294.3969421386719,297.8692321777344,297.25762939453125,285.0076904296875,1.0,0.5606037974357605,0.4662750363349914,0.4662750363349914,1.0,1.0,-3.0125343799591064,1.0471824407577517,1.9653520584106443,0.3673302233219147,0.9381441473960876,0.9381441473960876,0.0,135.53268432617188,111.0,58840.2109375,0.0,2252.462646484375,1.0,278.4413452148437,283.3110046386719,297.3735046386719,301.1250305175781,293.1499938964844,293.1499938964844,279.1499938964844,33032.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869610607624054,1.0,0.0,0.0,3.635524034500122,3.635547399520874,8.819162076179055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.63671875,0.0,1495.0062255859375,1895.4371337890625,0.0,3119.157958984375,0.8999022841453552,1.0,0.0,3.0,1.0,0.0
17836200,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9756534695625304,0.5146610736846924,0.4632458388805389,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.913469135761261,0.4293396770954132,0.4073086082935333,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8907252550125122,0.3989114165306091,0.2800544500350952,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8569457530975342,0.3552406728267669,0.3380398750305176,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7393011450767517,0.2244602590799331,1.020336389541626,285.00885009765625,284.95001220703125,299.0126037597656,294.3969421386719,297.8692321777344,297.25762939453125,285.0076904296875,1.0,0.5606037974357605,0.4662750363349914,0.4662750363349914,1.0,1.0,-3.0125343799591064,1.0471824407577517,1.9653520584106443,0.3673302233219147,0.9381441473960876,0.9381441473960876,0.0,135.53268432617188,111.0,58840.2109375,0.0,2252.462646484375,1.0,278.4413452148437,283.3110046386719,297.3735046386719,301.1250305175781,293.1499938964844,293.1499938964844,279.1499938964844,33032.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869610607624054,1.0,0.0,0.0,3.635524034500122,3.635547399520874,8.819162076179055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.63671875,0.0,1495.0062255859375,1895.4371337890625,0.0,3119.157958984375,0.8999022841453552,1.0,0.0,3.0,1.0,0.0
17836260,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9972575902938844,0.5145296454429626,0.4630495309829712,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9437897801399232,0.4317232072353363,0.4093050360679626,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9164913296699524,0.3993487656116485,0.280197262763977,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8806619644165039,0.3561836779117584,0.3386601209640503,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7582218647003174,0.2246708124876022,1.0197391510009766,284.9087219238281,284.95001220703125,299.0272216796875,294.4158020019531,297.8695373535156,297.2523193359375,284.910400390625,1.0,0.5541136860847473,0.4652171432971954,0.4652171432971954,1.0,1.0,-3.014890432357788,1.0457929372787476,1.969097375869751,0.3657004535198211,0.8501445651054382,0.8501445651054382,0.0,124.3869171142578,99.0,59498.375,0.0,2199.36962890625,1.0,278.1578369140625,283.19561767578125,297.4355163574219,301.3016662597656,293.1499938964844,293.1499938964844,279.45001220703125,38598.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774256110191345,1.0,0.0,0.0,3.520829439163208,3.52085280418396,8.271480851362867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.5263671875,0.0,1412.9095458984375,1895.4371337890625,0.0,3192.449951171875,0.8789733648300171,1.0,0.0,3.0,1.0,0.0
17836320,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9972575902938844,0.5145296454429626,0.4630495309829712,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9437897801399232,0.4317232072353363,0.4093050360679626,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9164913296699524,0.3993487656116485,0.280197262763977,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8806619644165039,0.3561836779117584,0.3386601209640503,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7582218647003174,0.2246708124876022,1.0197391510009766,284.9087219238281,284.95001220703125,299.0272216796875,294.4158020019531,297.8695373535156,297.2523193359375,284.910400390625,1.0,0.5541136860847473,0.4652171432971954,0.4652171432971954,1.0,1.0,-3.014890432357788,1.0457929372787476,1.969097375869751,0.3657004535198211,0.8501445651054382,0.8501445651054382,0.0,124.3869171142578,99.0,59498.375,0.0,2199.36962890625,1.0,278.1578369140625,283.19561767578125,297.4355163574219,301.3016662597656,293.1499938964844,293.1499938964844,279.45001220703125,38598.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774256110191345,1.0,0.0,0.0,3.520829439163208,3.52085280418396,8.271480851362867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.5263671875,0.0,1412.9095458984375,1895.4371337890625,0.0,3192.449951171875,0.8789733648300171,1.0,0.0,3.0,1.0,0.0
17836380,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9990000128746032,0.5211877822875977,0.4641829431056976,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.949091374874115,0.4345455467700958,0.4118459224700928,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9202884435653688,0.4002596437931061,0.2807466685771942,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8842818737030029,0.3574291169643402,0.3397603929042816,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7607291340827942,0.2249815762042999,1.0210299491882324,284.9842834472656,284.95001220703125,299.041748046875,294.43487548828125,297.8800964355469,297.266845703125,284.9715270996094,1.0,0.5440405607223511,0.4641592502593994,0.4641592502593994,1.0,1.0,-2.9531099796295166,1.01921808719635,1.933891773223877,0.3516079187393188,0.919215440750122,0.919215440750122,0.0,120.77246856689452,87.0,58001.09765625,0.0,2122.813232421875,1.0,278.44171142578125,283.2835693359375,297.406982421875,301.143798828125,293.1499938964844,293.1499938964844,279.1499938964844,33843.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685051798820496,1.0,0.0,0.0,3.624718427658081,3.624741792678833,8.766814971750136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.80078125,0.0,1489.2021484375,1895.4371337890625,0.0,3108.787841796875,0.8982811570167542,1.0,0.0,3.0,1.0,0.0
17836440,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9990000128746032,0.5211877822875977,0.4641829431056976,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.949091374874115,0.4345455467700958,0.4118459224700928,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9202884435653688,0.4002596437931061,0.2807466685771942,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8842818737030029,0.3574291169643402,0.3397603929042816,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7607291340827942,0.2249815762042999,1.0210299491882324,284.9842834472656,284.95001220703125,299.041748046875,294.43487548828125,297.8800964355469,297.266845703125,284.9715270996094,1.0,0.5440405607223511,0.4641592502593994,0.4641592502593994,1.0,1.0,-2.9531099796295166,1.01921808719635,1.933891773223877,0.3516079187393188,0.919215440750122,0.919215440750122,0.0,120.77246856689452,87.0,58001.09765625,0.0,2122.813232421875,1.0,278.44171142578125,283.2835693359375,297.406982421875,301.143798828125,293.1499938964844,293.1499938964844,279.1499938964844,33843.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685051798820496,1.0,0.0,0.0,3.624718427658081,3.624741792678833,8.766814971750136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.80078125,0.0,1489.2021484375,1895.4371337890625,0.0,3108.787841796875,0.8982811570167542,1.0,0.0,3.0,1.0,0.0
17836500,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9990000128746032,0.5247958898544312,0.4249726831912994,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.97863507270813,0.4358114600181579,0.4127287268638611,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9520054459571838,0.4005621075630188,0.2807296812534332,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.912195086479187,0.3579799830913543,0.3399254083633423,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7834625244140625,0.225158005952835,1.019877791404724,284.8598937988281,284.95001220703125,299.04901123046875,294.4444580078125,297.8909912109375,297.2782592773437,284.85675048828125,1.0,0.5406320095062256,0.4636303186416626,0.4636303186416626,1.0,1.0,-2.9756109714508057,1.0267820358276367,1.94882881641388,0.3561917245388031,0.8263576030731201,0.8263576030731201,0.0,111.36778259277344,87.0,58833.83984375,0.0,2064.615966796875,1.0,278.1989440917969,283.1552124023437,297.4649353027344,301.34344482421875,293.1499938964844,293.1499938964844,279.1499938964844,39069.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731821179389954,1.0,0.0,0.0,3.558375597000122,3.558399438858032,8.448836297247908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.7998046875,0.0,1455.989013671875,1895.4371337890625,0.0,3152.658203125,0.8846111297607422,1.0,0.0,3.0,1.0,0.0
17836560,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.529370903968811,0.4101898074150085,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9891608357429504,0.4368829429149627,0.4135859310626983,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9639256596565248,0.4006529450416565,0.280684232711792,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9248844981193542,0.3583317399024963,0.3401156961917877,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.792857825756073,0.2251654416322708,1.0192394256591797,284.8936462402344,284.95001220703125,299.0563049316406,294.4540710449219,297.90252685546875,297.2933044433594,284.89501953125,1.0,0.5355336666107178,0.46334969997406,0.46334969997406,1.0,1.0,-2.9582831859588623,1.019289493560791,1.9389936923980715,0.3527336120605469,0.823353111743927,0.823353111743927,0.0,107.0415267944336,107.0,58146.125,0.0,2013.388427734375,1.0,278.1585693359375,283.1947021484375,297.45819091796875,301.25592041015625,293.1499938964844,293.1499938964844,279.45001220703125,40132.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87306147813797,1.0,0.0,0.0,3.442249059677124,3.4422717094421387,7.906383530098537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.52734375,0.0,1343.2476806640625,1895.4371337890625,0.0,3151.527099609375,0.8629041314125061,1.0,0.0,3.0,1.0,0.0
17836620,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.5387596487998962,0.4061213433742523,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.993399143218994,0.4399542212486267,0.4162119626998901,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9678624272346495,0.4018272161483764,0.2812972962856293,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9297288060188292,0.3598204255104065,0.3412873446941376,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7960802912712097,0.2257979959249496,1.021125078201294,284.9969177246094,284.95001220703125,299.0708923339844,294.4732971191406,297.9339904785156,297.334716796875,284.9970703125,1.0,0.5362768173217773,0.4627884924411773,0.4627884924411773,1.0,1.0,-2.9609029293060303,1.0191470384597778,1.941756010055542,0.3515634536743164,0.9096102714538574,0.9096102714538574,0.0,106.13595581054688,127.0,57575.41796875,0.0,2013.26611328125,1.0,278.44073486328125,283.3106994628906,297.43621826171875,301.1081237792969,293.1499938964844,293.1499938964844,279.1499938964844,33625.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616575598716736,1.0,0.0,0.0,3.555417060852051,3.555439710617065,8.434791993749968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.3564453125,0.0,1413.1558837890625,1895.4371337890625,0.0,3044.5517578125,0.8824687004089355,1.0,0.0,3.0,1.0,0.0
17836680,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.5387596487998962,0.4061213433742523,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.993399143218994,0.4399542212486267,0.4162119626998901,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9678624272346495,0.4018272161483764,0.2812972962856293,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9297288060188292,0.3598204255104065,0.3412873446941376,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7960802912712097,0.2257979959249496,1.021125078201294,284.9969177246094,284.95001220703125,299.0708923339844,294.4732971191406,297.9339904785156,297.334716796875,284.9970703125,1.0,0.5362768173217773,0.4627884924411773,0.4627884924411773,1.0,1.0,-2.9609029293060303,1.0191470384597778,1.941756010055542,0.3515634536743164,0.9096102714538574,0.9096102714538574,0.0,106.13595581054688,127.0,57575.41796875,0.0,2013.26611328125,1.0,278.44073486328125,283.3106994628906,297.43621826171875,301.1081237792969,293.1499938964844,293.1499938964844,279.1499938964844,33625.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616575598716736,1.0,0.0,0.0,3.555417060852051,3.555439710617065,8.434791993749968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.3564453125,0.0,1413.1558837890625,1895.4371337890625,0.0,3044.5517578125,0.8824687004089355,1.0,0.0,3.0,1.0,0.0
17836740,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9990000128746032,0.5412738919258118,0.4234638214111328,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9838995933532716,0.4424093961715698,0.4188449680805206,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9546666741371156,0.4023171067237854,0.2818946838378906,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9160528182983398,0.3607968389987945,0.3425144851207733,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.7854766845703125,0.2261319607496261,1.0239123106002808,284.9287109375,284.95001220703125,299.0855712890625,294.4924621582031,297.93682861328125,297.33135986328125,284.92999267578125,1.0,0.5440402030944824,0.4622272551059723,0.4622272551059723,1.0,1.0,-2.990438222885132,1.0295557975769043,1.9608824253082275,0.3553831875324249,0.8471329212188721,0.8471329212188721,0.0,111.55345153808594,147.0,58692.2109375,0.0,2091.031005859375,1.0,278.1590270996094,283.2164306640625,297.5090637207031,301.310302734375,293.1499938964844,293.1499938964844,279.45001220703125,37709.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687363266944885,1.0,0.0,0.0,3.45768666267395,3.457709312438965,7.977459404173715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.4443359375,0.0,1341.669189453125,1895.4371337890625,0.0,3110.956298828125,0.864493191242218,1.0,0.0,3.0,1.0,0.0
