time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8544797301292419,0.4414186477661133,0.4001186192035675,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.95540589094162,0.6073081493377686,0.5762255787849426,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8560315370559692,0.4446175992488861,0.3129400610923767,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8292794227600098,0.4013861417770386,0.3833433389663696,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6897200345993042,0.2269716262817382,1.040002703666687,284.88201904296875,284.95001220703125,301.0821228027344,294.1097717285156,298.41748046875,297.261962890625,284.8778076171875,1.0,0.6243680119514465,0.4033427238464355,0.4033427238464355,1.0,1.0,-3.2573726177215576,0.9830898642539978,2.274282693862915,0.2494481354951858,0.9145902395248412,0.9145902395248412,0.0,189.9803009033203,198.0,61130.5546875,0.0,3025.21240234375,1.0,278.1937866210937,283.0085144042969,297.1485595703125,301.15740966796875,293.1499938964844,293.1499938964844,279.1499938964844,36612.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894569456577301,1.0,0.0,0.0,3.839479923248291,3.839505910873413,9.836443268795847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.6767578125,0.0,1759.1885986328125,1895.4371337890625,0.0,3352.9130859375,0.9464534521102904,1.0,0.0,3.0,1.0,0.0
17846160,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.852112352848053,0.4408401250839233,0.3997075855731964,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9532553553581238,0.6079593896865845,0.5769595503807068,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8544911742210388,0.4453998506069183,0.313565194606781,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8275873064994812,0.401642769575119,0.3837050497531891,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6881359219551086,0.2270962595939636,1.0411139726638794,284.8915100097656,284.95001220703125,301.0871276855469,294.1010437011719,298.4150695800781,297.25787353515625,284.8935852050781,1.0,0.6257920861244202,0.4029545485973358,0.4029545485973358,1.0,1.0,-3.2602875232696533,0.9830416440963744,2.2772457599639893,0.2487580180168151,0.897972583770752,0.897972583770752,0.0,191.93426513671875,201.0,60928.25390625,0.0,3042.343017578125,1.0,278.1563720703125,283.02020263671875,297.1297302246094,301.0919494628906,293.1499938964844,293.1499938964844,279.45001220703125,38436.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972017765045166,1.0,0.0,0.0,3.766379117965698,3.766404628753662,9.46545185342984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.2841796875,0.0,1685.349853515625,1895.4371337890625,0.0,3377.48681640625,0.9330283403396606,1.0,0.0,3.0,1.0,0.0
17846220,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8493087887763977,0.4411490857601166,0.3997251093387604,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9510153532028198,0.6105675101280212,0.5791618824005127,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.853183925151825,0.4481356143951416,0.315309464931488,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8257464170455933,0.4030616283416748,0.3848922252655029,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6863721013069153,0.2278582453727722,1.0443010330200195,285.0232849121094,284.95001220703125,301.0958251953125,294.0827941894531,298.4185791015625,297.2618713378906,285.0224914550781,1.0,0.6287060379981995,0.4021781682968139,0.4021781682968139,1.0,1.0,-3.270304203033448,0.9844201803207396,2.285884141921997,0.2476999163627624,1.0,1.0,0.0,194.891845703125,189.0,60191.109375,0.0,3080.47265625,1.0,278.4440002441406,283.1651611328125,297.066162109375,300.9127502441406,293.1499938964844,293.1499938964844,279.1499938964844,33664.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902531862258911,1.0,0.0,0.0,3.8670108318328857,3.8670365810394287,9.97801180346869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.640625,0.0,1769.7559814453125,1895.4371337890625,0.0,3312.5751953125,0.952260434627533,1.0,0.0,3.0,1.0,0.0
17846280,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8493087887763977,0.4411490857601166,0.3997251093387604,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9510153532028198,0.6105675101280212,0.5791618824005127,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.853183925151825,0.4481356143951416,0.315309464931488,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8257464170455933,0.4030616283416748,0.3848922252655029,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6863721013069153,0.2278582453727722,1.0443010330200195,285.0232849121094,284.95001220703125,301.0958251953125,294.0827941894531,298.4185791015625,297.2618713378906,285.0224914550781,1.0,0.6287060379981995,0.4021781682968139,0.4021781682968139,1.0,1.0,-3.270304203033448,0.9844201803207396,2.285884141921997,0.2476999163627624,1.0,1.0,0.0,194.891845703125,189.0,60191.109375,0.0,3080.47265625,1.0,278.4440002441406,283.1651611328125,297.066162109375,300.9127502441406,293.1499938964844,293.1499938964844,279.1499938964844,33664.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902531862258911,1.0,0.0,0.0,3.8670108318328857,3.8670365810394287,9.97801180346869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.640625,0.0,1769.7559814453125,1895.4371337890625,0.0,3312.5751953125,0.952260434627533,1.0,0.0,3.0,1.0,0.0
17846340,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8528845906257629,0.4402691125869751,0.3991476595401764,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9569557905197144,0.6120661497116089,0.580773115158081,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.858444094657898,0.4499717056751251,0.3166913092136383,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8299797773361206,0.4037764370441437,0.3856654167175293,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6903048753738403,0.2282128185033798,1.0459482669830322,284.8907470703125,284.95001220703125,301.102783203125,294.06353759765625,298.4145812988281,297.25634765625,284.8923645019531,1.0,0.6272686123847961,0.4014017879962921,0.4014017879962921,1.0,1.0,-3.2761335372924805,0.984303057193756,2.29183030128479,0.2463695853948593,0.9008077383041382,0.9008077383041382,0.0,191.58241271972656,177.0,61088.30078125,0.0,3074.62158203125,1.0,278.15679931640625,283.01318359375,297.0911560058594,301.0641784667969,293.1499938964844,293.1499938964844,278.8500061035156,38429.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899590015411377,1.0,0.0,0.0,3.783771514892578,3.783797264099121,9.553073141432833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.705078125,0.0,1705.99462890625,1895.4371337890625,0.0,3399.76220703125,0.9368090033531188,1.0,0.0,3.0,1.0,0.0
17846400,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8528845906257629,0.4402691125869751,0.3991476595401764,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9569557905197144,0.6120661497116089,0.580773115158081,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.858444094657898,0.4499717056751251,0.3166913092136383,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8299797773361206,0.4037764370441437,0.3856654167175293,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6903048753738403,0.2282128185033798,1.0459482669830322,284.8907470703125,284.95001220703125,301.102783203125,294.06353759765625,298.4145812988281,297.25634765625,284.8923645019531,1.0,0.6272686123847961,0.4014017879962921,0.4014017879962921,1.0,1.0,-3.2761335372924805,0.984303057193756,2.29183030128479,0.2463695853948593,0.9008077383041382,0.9008077383041382,0.0,191.58241271972656,177.0,61088.30078125,0.0,3074.62158203125,1.0,278.15679931640625,283.01318359375,297.0911560058594,301.0641784667969,293.1499938964844,293.1499938964844,278.8500061035156,38429.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899590015411377,1.0,0.0,0.0,3.783771514892578,3.783797264099121,9.553073141432833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.705078125,0.0,1705.99462890625,1895.4371337890625,0.0,3399.76220703125,0.9368090033531188,1.0,0.0,3.0,1.0,0.0
17846460,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8603666424751282,0.4394350945949554,0.3979995548725128,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.967268407344818,0.6134382486343384,0.5816794633865356,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.867783784866333,0.4517772197723388,0.3176600039005279,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8378291726112366,0.4043851196765899,0.3858901560306549,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6975027918815613,0.2284320443868637,1.045486330986023,284.8840026855469,284.95001220703125,301.1080627441406,294.0433044433594,298.40972900390625,297.25048828125,284.8854064941406,1.0,0.6234285235404968,0.400669664144516,0.400669664144516,1.0,1.0,-3.276721477508545,0.9824782609939576,2.294243335723877,0.244317352771759,0.8307620882987976,0.8307620882987976,0.0,184.61965942382807,165.0,61033.73046875,0.0,3036.97265625,1.0,277.8583068847656,282.9839782714844,297.0549621582031,301.0395812988281,293.1499938964844,293.1499938964844,279.1499938964844,41084.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045411944389344,1.0,0.0,0.0,3.533928632736206,3.533952474594116,8.333143455274694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.4169921875,0.0,1444.662353515625,1895.4371337890625,0.0,3445.876708984375,0.8840811252593994,1.0,0.0,3.0,1.0,0.0
17846520,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8603666424751282,0.4394350945949554,0.3979995548725128,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.967268407344818,0.6134382486343384,0.5816794633865356,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.867783784866333,0.4517772197723388,0.3176600039005279,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8378291726112366,0.4043851196765899,0.3858901560306549,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6975027918815613,0.2284320443868637,1.045486330986023,284.8840026855469,284.95001220703125,301.1080627441406,294.0433044433594,298.40972900390625,297.25048828125,284.8854064941406,1.0,0.6234285235404968,0.400669664144516,0.400669664144516,1.0,1.0,-3.276721477508545,0.9824782609939576,2.294243335723877,0.244317352771759,0.8307620882987976,0.8307620882987976,0.0,184.61965942382807,165.0,61033.73046875,0.0,3036.97265625,1.0,277.8583068847656,282.9839782714844,297.0549621582031,301.0395812988281,293.1499938964844,293.1499938964844,279.1499938964844,41084.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045411944389344,1.0,0.0,0.0,3.533928632736206,3.533952474594116,8.333143455274694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.4169921875,0.0,1444.662353515625,1895.4371337890625,0.0,3445.876708984375,0.8840811252593994,1.0,0.0,3.0,1.0,0.0
17846580,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8742555379867554,0.4401383996009826,0.3979870080947876,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.982820451259613,0.6162264347076416,0.5836189389228821,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8835458159446716,0.4548721313476562,0.319326639175415,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8513815402984619,0.4060594141483307,0.3868377804756164,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7097122073173523,0.229322612285614,1.0468016862869265,284.99737548828125,284.95001220703125,301.1116943359375,294.0221252441406,298.41424560546875,297.2582092285156,284.9971618652344,1.0,0.6187235116958618,0.3999375402927398,0.3999375402927398,1.0,1.0,-3.28375506401062,0.982904613018036,2.3008503913879395,0.2429787963628769,0.922957956790924,0.922957956790924,0.0,174.4326629638672,153.0,60341.0859375,0.0,2995.097900390625,1.0,278.1414489746094,283.1128845214844,296.9934387207031,300.8487243652344,293.1499938964844,293.1499938964844,278.8500061035156,34073.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948531746864319,1.0,0.0,0.0,3.6316089630126953,3.6316325664520255,8.80017807958211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.671875,0.0,1498.4627685546875,1895.4371337890625,0.0,3355.562744140625,0.8999472260475159,1.0,0.0,3.0,1.0,0.0
17846640,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8742555379867554,0.4401383996009826,0.3979870080947876,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.982820451259613,0.6162264347076416,0.5836189389228821,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8835458159446716,0.4548721313476562,0.319326639175415,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8513815402984619,0.4060594141483307,0.3868377804756164,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7097122073173523,0.229322612285614,1.0468016862869265,284.99737548828125,284.95001220703125,301.1116943359375,294.0221252441406,298.41424560546875,297.2582092285156,284.9971618652344,1.0,0.6187235116958618,0.3999375402927398,0.3999375402927398,1.0,1.0,-3.28375506401062,0.982904613018036,2.3008503913879395,0.2429787963628769,0.922957956790924,0.922957956790924,0.0,174.4326629638672,153.0,60341.0859375,0.0,2995.097900390625,1.0,278.1414489746094,283.1128845214844,296.9934387207031,300.8487243652344,293.1499938964844,293.1499938964844,278.8500061035156,34073.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948531746864319,1.0,0.0,0.0,3.6316089630126953,3.6316325664520255,8.80017807958211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.671875,0.0,1498.4627685546875,1895.4371337890625,0.0,3355.562744140625,0.8999472260475159,1.0,0.0,3.0,1.0,0.0
17846700,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8823752403259277,0.4399742484092712,0.3979143500328064,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9907369017601012,0.6171600818634033,0.584547758102417,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8926616907119751,0.456040471792221,0.320145845413208,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8593841195106506,0.4066299498081207,0.3873339295387268,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7164112329483032,0.2296440452337265,1.0476751327514648,284.8794860839844,284.95001220703125,301.1129150390625,294.0111999511719,298.4134216308594,297.25799560546875,284.8787841796875,1.0,0.6162059307098389,0.3995714783668518,0.3995714783668518,1.0,1.0,-3.2874228954315186,0.9831588268280028,2.304264068603516,0.2424417585134506,0.8406788110733032,0.8406788110733032,0.0,169.0421142578125,153.0,61136.65625,0.0,2972.73681640625,1.0,277.8987731933594,282.978271484375,297.0381774902344,301.05438232421875,293.1499938964844,293.1499938964844,278.8500061035156,38476.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005717635154724,1.0,0.0,0.0,3.5843513011932373,3.5843751430511475,8.572637284487428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.0087890625,0.0,1479.5479736328125,1895.4371337890625,0.0,3408.913330078125,0.8901090025901794,1.0,0.0,3.0,1.0,0.0
17846760,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8903404474258423,0.4396967589855194,0.3974460363388061,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9978446364402772,0.617956817150116,0.5850772261619568,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9016752243041992,0.4571097195148468,0.3207217454910278,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.867411732673645,0.4070896804332733,0.3875616192817688,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7226953506469727,0.2298850417137146,1.0478137731552124,284.9135437011719,284.95001220703125,301.11376953125,294.0000305175781,298.41143798828125,297.2562561035156,284.9146728515625,1.0,0.6134629249572754,0.3992370367050171,0.3992370367050171,1.0,1.0,-3.2886271476745605,0.9826393723487854,2.30598783493042,0.241634801030159,0.8455210328102112,0.8455210328102112,0.0,163.83203125,141.0,60890.453125,0.0,2946.082275390625,1.0,277.8582458496094,283.0084228515625,297.0182189941406,300.9796142578125,293.1499938964844,293.1499938964844,279.1499938964844,38750.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902208149433136,1.0,0.0,0.0,3.5061259269714355,3.5061490535736084,8.202538879231724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.1162109375,0.0,1398.683349609375,1895.4371337890625,0.0,3424.1591796875,0.8758226037025452,1.0,0.0,3.0,1.0,0.0
17846820,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.907699704170227,0.4401149153709411,0.3972657918930053,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,0.6220939755439758,0.5581682920455933,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9223705530166626,0.4600489139556885,0.322349488735199,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8847737908363342,0.4086112976074219,0.3884725570678711,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7356734275817871,0.2307075560092926,1.0492709875106812,284.9913330078125,284.95001220703125,301.1142578125,293.97705078125,298.4154052734375,297.2679138183594,284.98895263671875,1.0,0.6070514917373657,0.3985680937767029,0.3985680937767029,1.0,1.0,-3.284119844436645,0.9797117710113524,2.304408311843872,0.2311472594738006,0.921388566493988,0.921388566493988,0.0,153.24795532226562,129.0,60040.48046875,0.0,2856.7998046875,1.0,278.1413879394531,283.1058654785156,296.95721435546875,300.8012084960937,293.1499938964844,293.1499938964844,278.8500061035156,33680.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948359489440918,1.0,0.0,0.0,3.620154619216919,3.620177984237671,8.744753472456068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.33203125,0.0,1483.005859375,1895.4371337890625,0.0,3355.401611328125,0.8968476057052612,1.0,0.0,3.0,1.0,0.0
17846880,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.907699704170227,0.4401149153709411,0.3972657918930053,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,0.6220939755439758,0.5581682920455933,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9223705530166626,0.4600489139556885,0.322349488735199,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8847737908363342,0.4086112976074219,0.3884725570678711,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7356734275817871,0.2307075560092926,1.0492709875106812,284.9913330078125,284.95001220703125,301.1142578125,293.97705078125,298.4154052734375,297.2679138183594,284.98895263671875,1.0,0.6070514917373657,0.3985680937767029,0.3985680937767029,1.0,1.0,-3.284119844436645,0.9797117710113524,2.304408311843872,0.2311472594738006,0.921388566493988,0.921388566493988,0.0,153.24795532226562,129.0,60040.48046875,0.0,2856.7998046875,1.0,278.1413879394531,283.1058654785156,296.95721435546875,300.8012084960937,293.1499938964844,293.1499938964844,278.8500061035156,33680.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948359489440918,1.0,0.0,0.0,3.620154619216919,3.620177984237671,8.744753472456068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.33203125,0.0,1483.005859375,1895.4371337890625,0.0,3355.401611328125,0.8968476057052612,1.0,0.0,3.0,1.0,0.0
17846940,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9124311804771424,0.439608097076416,0.397047758102417,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9990000128746032,0.6261506676673889,0.5500689148902893,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9287744760513306,0.4613248407840729,0.3233669698238373,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8896799683570862,0.4091068804264068,0.3890693187713623,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7393139004707336,0.2309707254171371,1.0506209135055542,284.8681030273437,284.95001220703125,301.1138000488281,293.9618835449219,298.42108154296875,297.2778625488281,284.8721923828125,1.0,0.6010538339614868,0.398140013217926,0.398140013217926,1.0,1.0,-3.254461765289306,0.9676920771598816,2.28676986694336,0.2345994710922241,0.8234222531318665,0.8234222531318665,0.0,150.0670623779297,129.0,60250.03125,0.0,2797.35302734375,1.0,277.879638671875,282.978759765625,296.9919128417969,300.9574279785156,293.1499938964844,293.1499938964844,278.8500061035156,40454.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901417315006256,1.0,0.0,0.0,3.507333517074585,3.507356882095337,8.208190820369055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.8349609375,0.0,1412.1866455078125,1895.4371337890625,0.0,3416.792724609375,0.8755371570587158,1.0,0.0,3.0,1.0,0.0
17847000,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9180505871772766,0.4393688142299652,0.3966468870639801,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.628922164440155,0.5407170653343201,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9354188442230223,0.4620739817619324,0.3237554728984833,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8950183987617493,0.4093798696994781,0.3891789317131042,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7432956695556641,0.2311102300882339,1.0506377220153809,284.8976135253906,284.95001220703125,301.11328125,293.9532165527344,298.4251708984375,297.2859191894531,284.89801025390625,1.0,0.5977399349212646,0.397899180650711,0.397899180650711,1.0,1.0,-3.2433555126190186,0.9631653428077698,2.2801902294158936,0.2325349748134613,0.827765941619873,0.827765941619873,0.0,146.86477661132812,117.0,59946.75,0.0,2756.686279296875,1.0,277.85845947265625,283.00396728515625,296.9674987792969,300.8824768066406,293.1499938964844,293.1499938964844,279.1499938964844,39625.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014874696731568,1.0,0.0,0.0,3.455851078033448,3.455873966217041,7.96899144006602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.3056640625,0.0,1353.3890380859375,1895.4371337890625,0.0,3417.446044921875,0.8652535676956177,1.0,0.0,3.0,1.0,0.0
17847060,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9384199380874634,0.4397076666355133,0.3964127600193023,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9990000128746032,0.6390999555587769,0.5106782913208008,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9573705196380616,0.46500363945961,0.3253914713859558,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9140650033950806,0.4107940793037414,0.3900152444839477,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7574036121368408,0.2319430261850357,1.0522150993347168,284.9765319824219,284.95001220703125,301.11083984375,293.9285583496094,298.4487609863281,297.3241882324219,284.9754943847656,1.0,0.587897777557373,0.3976961672306061,0.3976961672306061,1.0,1.0,-3.211825370788574,0.951604425907135,2.260220766067505,0.2279106527566909,0.8931304812431335,0.8931304812431335,0.0,137.07870483398438,135.0,58821.890625,0.0,2638.837890625,1.0,278.1407775878906,283.1089782714844,296.8990478515625,300.6707458496094,293.1499938964844,293.1499938964844,279.45001220703125,34444.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919456601142883,1.0,0.0,0.0,3.5431389808654785,3.543161630630493,8.376636628781853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.3193359375,0.0,1406.2020263671875,1895.4371337890625,0.0,3328.398681640625,0.8801282644271851,1.0,0.0,3.0,1.0,0.0
17847120,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9384199380874634,0.4397076666355133,0.3964127600193023,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9990000128746032,0.6390999555587769,0.5106782913208008,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9573705196380616,0.46500363945961,0.3253914713859558,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9140650033950806,0.4107940793037414,0.3900152444839477,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7574036121368408,0.2319430261850357,1.0522150993347168,284.9765319824219,284.95001220703125,301.11083984375,293.9285583496094,298.4487609863281,297.3241882324219,284.9754943847656,1.0,0.587897777557373,0.3976961672306061,0.3976961672306061,1.0,1.0,-3.211825370788574,0.951604425907135,2.260220766067505,0.2279106527566909,0.8931304812431335,0.8931304812431335,0.0,137.07870483398438,135.0,58821.890625,0.0,2638.837890625,1.0,278.1407775878906,283.1089782714844,296.8990478515625,300.6707458496094,293.1499938964844,293.1499938964844,279.45001220703125,34444.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919456601142883,1.0,0.0,0.0,3.5431389808654785,3.543161630630493,8.376636628781853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.3193359375,0.0,1406.2020263671875,1895.4371337890625,0.0,3328.398681640625,0.8801282644271851,1.0,0.0,3.0,1.0,0.0
17847180,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9436529278755188,0.4404108822345733,0.3968974947929382,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9990000128746032,0.6497989296913147,0.5039003491401672,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.964066743850708,0.4683308005332947,0.3275793790817261,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9201233983039856,0.4125690460205078,0.3915309607982635,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7618433833122253,0.2331525832414627,1.0568807125091553,285.04736328125,284.95001220703125,301.10699462890625,293.9031066894531,298.4757995605469,297.3651123046875,285.0448608398437,1.0,0.5880866646766663,0.3974931240081787,0.3974931240081787,1.0,1.0,-3.214263439178467,0.9519413113594056,2.262322187423706,0.2269179224967956,1.0,1.0,0.0,135.29945373535156,153.0,58459.42578125,0.0,2634.01318359375,1.0,278.4423828125,283.1972351074219,296.88201904296875,300.6024780273437,293.1499938964844,293.1499938964844,279.1499938964844,31362.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850703835487366,1.0,0.0,0.0,3.725079536437988,3.7251033782958975,9.259006219508592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.7060546875,0.0,1582.9034423828125,1895.4371337890625,0.0,3264.077880859375,0.918692946434021,1.0,0.0,3.0,1.0,0.0
17847240,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9436529278755188,0.4404108822345733,0.3968974947929382,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9990000128746032,0.6497989296913147,0.5039003491401672,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.964066743850708,0.4683308005332947,0.3275793790817261,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9201233983039856,0.4125690460205078,0.3915309607982635,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7618433833122253,0.2331525832414627,1.0568807125091553,285.04736328125,284.95001220703125,301.10699462890625,293.9031066894531,298.4757995605469,297.3651123046875,285.0448608398437,1.0,0.5880866646766663,0.3974931240081787,0.3974931240081787,1.0,1.0,-3.214263439178467,0.9519413113594056,2.262322187423706,0.2269179224967956,1.0,1.0,0.0,135.29945373535156,153.0,58459.42578125,0.0,2634.01318359375,1.0,278.4423828125,283.1972351074219,296.88201904296875,300.6024780273437,293.1499938964844,293.1499938964844,279.1499938964844,31362.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850703835487366,1.0,0.0,0.0,3.725079536437988,3.7251033782958975,9.259006219508592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.7060546875,0.0,1582.9034423828125,1895.4371337890625,0.0,3264.077880859375,0.918692946434021,1.0,0.0,3.0,1.0,0.0
17847300,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9405179023742676,0.4401248693466186,0.3970212042331695,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.6533631086349487,0.5084893703460693,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9621348977088928,0.4694927036762237,0.3286302983760834,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9175824522972108,0.4130629301071167,0.3922724425792694,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7601935267448425,0.23354472219944,1.0595170259475708,284.8988037109375,284.95001220703125,301.10455322265625,293.8901062011719,298.4803771972656,297.372314453125,284.8940124511719,1.0,0.5907194018363953,0.3973915874958038,0.3973915874958038,1.0,1.0,-3.2252461910247803,0.9554891586303712,2.269757032394409,0.2278558164834976,0.9101039171218872,0.9101039171218872,0.0,136.99656677246094,153.0,59742.203125,0.0,2665.4169921875,1.0,278.1960754394531,283.0267639160156,296.9348449707031,300.8446960449219,293.1499938964844,293.1499938964844,279.1499938964844,35016.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931287527084351,1.0,0.0,0.0,3.7383358478546143,3.738360643386841,9.325023597739346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.1923828125,0.0,1626.145751953125,1895.4371337890625,0.0,3339.45458984375,0.9225985407829284,1.0,0.0,3.0,1.0,0.0
17847360,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9335877299308776,0.4395835995674133,0.3966695368289947,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.6555542945861816,0.517886221408844,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9567499756813048,0.4704320728778839,0.3293826580047607,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9115868806838988,0.4133251011371612,0.392676442861557,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7560430765151978,0.2337523698806762,1.061202049255371,284.90411376953125,284.95001220703125,301.101806640625,293.8769226074219,298.4783935546875,297.3702697753906,284.9062194824219,1.0,0.5945945382118225,0.3972231745719909,0.3972231745719909,1.0,1.0,-3.239530563354492,0.9600051641464232,2.2795255184173584,0.2290429919958114,0.8953834176063538,0.8953834176063538,0.0,140.1731414794922,171.0,59791.9296875,0.0,2711.915283203125,1.0,278.15704345703125,283.0310974121094,296.9168701171875,300.7982177734375,293.1499938964844,293.1499938964844,279.45001220703125,37134.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971980810165405,1.0,0.0,0.0,3.686973571777344,3.686998128890991,9.070544138012336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.966796875,0.0,1583.267578125,1895.4371337890625,0.0,3377.452392578125,0.9143299460411072,1.0,0.0,3.0,1.0,0.0
17847420,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9164881110191344,0.439979612827301,0.3969297111034393,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9990000128746032,0.6580179333686829,0.5435103178024292,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9420833587646484,0.4735369682312011,0.3315052390098572,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8972647190093994,0.4147551655769348,0.3940537273883819,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7454333305358887,0.2345857471227646,1.0657265186309814,285.0407409667969,284.95001220703125,301.09527587890625,293.8499755859375,298.472412109375,297.3627624511719,285.0406799316406,1.0,0.6053591966629028,0.3968862891197204,0.3968862891197204,1.0,1.0,-3.2802860736846924,0.9732146859169006,2.3070714473724365,0.2328366190195083,1.0,1.0,0.0,149.16998291015625,189.0,59601.42578125,0.0,2846.318359375,1.0,278.443603515625,283.1728820800781,296.8468017578125,300.6466979980469,293.1499938964844,293.1499938964844,279.1499938964844,32853.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893006443977356,1.0,0.0,0.0,3.820060014724731,3.820085048675537,9.737190111991367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.2685546875,0.0,1706.0897216796875,1895.4371337890625,0.0,3338.311767578125,0.9410319924354552,1.0,0.0,3.0,1.0,0.0
17847480,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9164881110191344,0.439979612827301,0.3969297111034393,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9990000128746032,0.6580179333686829,0.5435103178024292,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9420833587646484,0.4735369682312011,0.3315052390098572,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8972647190093994,0.4147551655769348,0.3940537273883819,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7454333305358887,0.2345857471227646,1.0657265186309814,285.0407409667969,284.95001220703125,301.09527587890625,293.8499755859375,298.472412109375,297.3627624511719,285.0406799316406,1.0,0.6053591966629028,0.3968862891197204,0.3968862891197204,1.0,1.0,-3.2802860736846924,0.9732146859169006,2.3070714473724365,0.2328366190195083,1.0,1.0,0.0,149.16998291015625,189.0,59601.42578125,0.0,2846.318359375,1.0,278.443603515625,283.1728820800781,296.8468017578125,300.6466979980469,293.1499938964844,293.1499938964844,279.1499938964844,32853.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893006443977356,1.0,0.0,0.0,3.820060014724731,3.820085048675537,9.737190111991367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.2685546875,0.0,1706.0897216796875,1895.4371337890625,0.0,3338.311767578125,0.9410319924354552,1.0,0.0,3.0,1.0,0.0
17847540,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8968208432197571,0.4392180740833282,0.3969766795635223,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9990000128746032,0.6561415791511536,0.5774188041687012,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.922437846660614,0.475711464881897,0.3335295915603637,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8798730969429016,0.4154737293720245,0.395378440618515,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7323834896087646,0.2348733991384506,1.0698179006576538,284.9146728515625,284.95001220703125,301.0874938964844,293.8223571777344,298.4481506347656,297.32928466796875,284.9164733886719,1.0,0.6189256310462952,0.3965494036674499,0.3965494036674499,1.0,1.0,-3.330061435699463,0.9894776344299316,2.3405838012695312,0.2378543317317962,0.9259041547775269,0.9259041547775269,0.0,161.48382568359375,192.0,61275.33984375,0.0,3022.252197265625,1.0,278.1568603515625,283.0148620605469,296.8673400878906,300.8372802734375,293.1499938964844,293.1499938964844,278.8500061035156,36776.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057518243789672,1.0,0.0,0.0,3.794802904129028,3.794828414916992,9.608856998966075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.1748046875,0.0,1706.3533935546875,1895.4371337890625,0.0,3457.137939453125,0.9383537769317628,1.0,0.0,3.0,1.0,0.0
17847600,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8968208432197571,0.4392180740833282,0.3969766795635223,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9990000128746032,0.6561415791511536,0.5774188041687012,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.922437846660614,0.475711464881897,0.3335295915603637,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8798730969429016,0.4154737293720245,0.395378440618515,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7323834896087646,0.2348733991384506,1.0698179006576538,284.9146728515625,284.95001220703125,301.0874938964844,293.8223571777344,298.4481506347656,297.32928466796875,284.9164733886719,1.0,0.6189256310462952,0.3965494036674499,0.3965494036674499,1.0,1.0,-3.330061435699463,0.9894776344299316,2.3405838012695312,0.2378543317317962,0.9259041547775269,0.9259041547775269,0.0,161.48382568359375,192.0,61275.33984375,0.0,3022.252197265625,1.0,278.1568603515625,283.0148620605469,296.8673400878906,300.8372802734375,293.1499938964844,293.1499938964844,278.8500061035156,36776.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057518243789672,1.0,0.0,0.0,3.794802904129028,3.794828414916992,9.608856998966075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.1748046875,0.0,1706.3533935546875,1895.4371337890625,0.0,3457.137939453125,0.9383537769317628,1.0,0.0,3.0,1.0,0.0
17847660,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8824067115783691,0.438174307346344,0.396306425333023,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.6515969634056091,0.6043542623519897,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.908199667930603,0.4776061177253723,0.3350585699081421,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8669403791427612,0.4158346354961395,0.3960492014884949,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7223764657974243,0.2347308248281479,1.0709892511367798,284.8905944824219,284.95001220703125,301.0784912109375,293.7940673828125,298.412353515625,297.2855834960937,284.8930053710937,1.0,0.628763735294342,0.3951472043991089,0.3951472043991089,1.0,1.0,-3.3657257556915283,0.9978455305099488,2.36788010597229,0.2384633421897888,0.8533669710159302,0.8533669710159302,0.0,171.57339477539062,195.0,61883.6015625,0.0,3158.632568359375,1.0,277.8574523925781,282.9601135253906,296.82647705078125,300.8566589355469,293.1499938964844,293.1499938964844,279.1499938964844,40080.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149563908576964,1.0,0.0,0.0,3.602672815322876,3.6026971340179443,8.660500157020579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.060546875,0.0,1511.2843017578125,1895.4371337890625,0.0,3542.5419921875,0.8985310792922974,1.0,0.0,3.0,1.0,0.0
17847720,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8824067115783691,0.438174307346344,0.396306425333023,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.6515969634056091,0.6043542623519897,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.908199667930603,0.4776061177253723,0.3350585699081421,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8669403791427612,0.4158346354961395,0.3960492014884949,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7223764657974243,0.2347308248281479,1.0709892511367798,284.8905944824219,284.95001220703125,301.0784912109375,293.7940673828125,298.412353515625,297.2855834960937,284.8930053710937,1.0,0.628763735294342,0.3951472043991089,0.3951472043991089,1.0,1.0,-3.3657257556915283,0.9978455305099488,2.36788010597229,0.2384633421897888,0.8533669710159302,0.8533669710159302,0.0,171.57339477539062,195.0,61883.6015625,0.0,3158.632568359375,1.0,277.8574523925781,282.9601135253906,296.82647705078125,300.8566589355469,293.1499938964844,293.1499938964844,279.1499938964844,40080.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149563908576964,1.0,0.0,0.0,3.602672815322876,3.6026971340179443,8.660500157020579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.060546875,0.0,1511.2843017578125,1895.4371337890625,0.0,3542.5419921875,0.8985310792922974,1.0,0.0,3.0,1.0,0.0
17847780,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.87131667137146,0.4385775625705719,0.3967082500457763,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9950774908065796,0.6487829685211182,0.6152496933937073,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8981907367706299,0.4807430505752563,0.3372847437858581,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8569880723953247,0.4171689450740814,0.3974049389362335,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.714133620262146,0.2351114749908447,1.073555588722229,285.0066833496094,284.95001220703125,301.0682983398437,293.7651062011719,298.39080810546875,297.2640380859375,285.005615234375,1.0,0.6360120177268982,0.3937450051307678,0.3937450051307678,1.0,1.0,-3.386560201644897,1.000945210456848,2.38561487197876,0.23709537088871,0.9542227387428284,0.9542227387428284,0.0,180.2889862060547,198.0,61384.80078125,0.0,3256.03857421875,1.0,278.1420593261719,283.0883483886719,296.75115966796875,300.6718444824219,293.1499938964844,293.1499938964844,278.8500061035156,33569.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908238410949707,1.0,0.0,0.0,3.7189395427703857,3.718963623046875,9.228508588421392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.189453125,0.0,1592.697021484375,1895.4371337890625,0.0,3480.248291015625,0.9191430807113647,1.0,0.0,3.0,1.0,0.0
17847840,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.87131667137146,0.4385775625705719,0.3967082500457763,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9950774908065796,0.6487829685211182,0.6152496933937073,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8981907367706299,0.4807430505752563,0.3372847437858581,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8569880723953247,0.4171689450740814,0.3974049389362335,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.714133620262146,0.2351114749908447,1.073555588722229,285.0066833496094,284.95001220703125,301.0682983398437,293.7651062011719,298.39080810546875,297.2640380859375,285.005615234375,1.0,0.6360120177268982,0.3937450051307678,0.3937450051307678,1.0,1.0,-3.386560201644897,1.000945210456848,2.38561487197876,0.23709537088871,0.9542227387428284,0.9542227387428284,0.0,180.2889862060547,198.0,61384.80078125,0.0,3256.03857421875,1.0,278.1420593261719,283.0883483886719,296.75115966796875,300.6718444824219,293.1499938964844,293.1499938964844,278.8500061035156,33569.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908238410949707,1.0,0.0,0.0,3.7189395427703857,3.718963623046875,9.228508588421392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.189453125,0.0,1592.697021484375,1895.4371337890625,0.0,3480.248291015625,0.9191430807113647,1.0,0.0,3.0,1.0,0.0
17847900,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8659329414367676,0.4382014572620392,0.3968283236026764,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9899854063987732,0.6480094790458679,0.6145962476730347,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8933848738670349,0.4818493127822876,0.3383635580539703,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8522305488586426,0.4175086319446563,0.3980847895145416,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7099426984786987,0.2351324409246444,1.0749362707138062,284.8771667480469,284.95001220703125,301.06280517578125,293.7504272460937,298.3809814453125,297.2554626464844,284.8749694824219,1.0,0.6386080384254456,0.3930439054965973,0.3930439054965973,1.0,1.0,-3.3898732662200928,1.0000479221343994,2.3898253440856934,0.2355311959981918,0.8655411601066589,0.8655411601066589,0.0,184.48342895507807,198.0,62284.65625,0.0,3287.701171875,1.0,277.8961181640625,282.9415283203125,296.7884216308594,300.87677001953125,293.1499938964844,293.1499938964844,278.8500061035156,37707.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148602485656738,1.0,0.0,0.0,3.6849148273468018,3.684939622879028,9.060417482942283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.73828125,0.0,1585.2587890625,1895.4371337890625,0.0,3541.652099609375,0.9121527075767516,1.0,0.0,3.0,1.0,0.0
