time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875800,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,0.0001066843469743,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0001123439069488,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,8.297691238112748e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,0.000112343863293,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,0.0005329077248461,285.3335876464844,294.1499938964844,295.1015014648437,293.3489074707031,295.95953369140625,295.11767578125,285.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367768747732,2.1857617937826035e-08,0.0011367549886927,-0.0562396273016929,0.0,0.0,0.0,-0.0156485829502344,60.0,16.153465270996094,-0.0,-8.81054802448489e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,0.0001058826164808,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,0.000111499641207,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,8.23533337097615e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,0.0001114995975513,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,0.0005289029795676,285.3275451660156,294.1499938964844,295.0858459472656,293.3452453613281,295.9422607421875,295.102294921875,285.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282344348728,2.0858452742800185e-08,0.0011282135965302,-0.053632978349924,0.0,0.0,0.0,-0.0151532646268606,60.0,16.06787109375,-0.0,-8.678610186052539e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,0.0001058826164808,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,0.000111499641207,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,8.23533337097615e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,0.0001114995975513,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,0.0005289029795676,285.3275451660156,294.1499938964844,295.0858459472656,293.3452453613281,295.9422607421875,295.102294921875,285.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282344348728,2.0858452742800185e-08,0.0011282135965302,-0.053632978349924,0.0,0.0,0.0,-0.0151532646268606,60.0,16.06787109375,-0.0,-8.678610186052539e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,0.0001053324594977,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807678222656,0.0,0.0,0.000110920293082,299.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,8.192543464247137e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,0.0001109202567022,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,0.0005261548212729,285.3242492675781,294.1499938964844,295.0770568847656,293.3432006835937,295.93267822265625,295.09381103515625,285.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223709443584,2.0172830517140028e-08,0.0011223508045077,-0.0518436916172504,0.0,0.0,0.0,-0.0148133719339966,60.0,16.00312614440918,-0.0,-8.58865050190616e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,0.0001048667400027,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,0.0001104298717109,299.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,8.156320836860687e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,0.0001104298353311,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,0.0005238284938968,285.3217468261719,294.1499938964844,295.07012939453125,293.34161376953125,295.9252014160156,295.0872497558594,285.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174057144671,1.9592453881500663e-08,0.0011173861566931,-0.050328679382801,0.0,0.0,0.0,-0.014525644481182,60.0,15.94023323059082,-0.0,-8.512865434795459e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.377685546875,0.0,0.0,0.0001043329248204,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,0.0001098677312256,299.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,8.11480131233111e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,0.0001098676948458,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,0.0005211620009504,285.31890869140625,294.1499938964844,295.062255859375,293.3398132324219,295.9167175292969,295.0798034667969,285.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117208050563,1.8927213574215784e-08,0.0011117018293589,-0.0485917218029499,0.0,0.0,0.0,-0.0141958771273493,60.0,15.868475914001465,-0.0,-8.426411568507319e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753356933594,0.0,0.0,0.0001037665570038,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,0.00010927132098,299.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37860107421875,0.0,0.0,8.07075048214756e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,0.0001092712846002,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,0.000518332934007,285.31610107421875,294.1499938964844,295.0543518066406,293.3380126953125,295.9082946777344,295.0724182128906,285.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056786170229,1.8221415487573722e-08,0.0011056603398174,-0.046748399734497,0.0,0.0,0.0,-0.0138459512963891,60.0,15.790020942687988,-0.0,-8.33516864418016e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707580566406,0.0,0.0,0.000102611076727,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,0.0001080545480363,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,7.980879308888689e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,0.0001080545116565,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,0.0005125611205585,285.3107604980469,294.1499938964844,295.0384826660156,293.3344421386719,295.8916320800781,295.057861328125,285.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933671146631,1.6781511291696916e-08,0.0010933503508567,-0.0429863817989826,0.0,0.0,0.0,-0.0131321409717202,60.0,15.621909141540527,-0.0,-8.150561114916854e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707580566406,0.0,0.0,0.000102611076727,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,0.0001080545480363,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,7.980879308888689e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,0.0001080545116565,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,0.0005125611205585,285.3107604980469,294.1499938964844,295.0384826660156,293.3344421386719,295.8916320800781,295.057861328125,285.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933671146631,1.6781511291696916e-08,0.0010933503508567,-0.0429863817989826,0.0,0.0,0.0,-0.0131321409717202,60.0,15.621909141540527,-0.0,-8.150561114916854e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.0001014692170429,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,0.000106852108729,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,7.892067515058443e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,0.0001068520723492,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,0.0005068573518656,285.3056335449219,294.1499938964844,295.0224914550781,293.3309326171875,295.87518310546875,295.0435485839844,285.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811981046572,1.5358592619918454e-08,0.0010811827378347,-0.0392669811844825,0.0,0.0,0.0,-0.0124267376959323,60.0,15.448530197143556,-0.0,-7.970159998649251e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.0001014692170429,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,0.000106852108729,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,7.892067515058443e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,0.0001068520723492,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,0.0005068573518656,285.3056335449219,294.1499938964844,295.0224914550781,293.3309326171875,295.87518310546875,295.0435485839844,285.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811981046572,1.5358592619918454e-08,0.0010811827378347,-0.0392669811844825,0.0,0.0,0.0,-0.0124267376959323,60.0,15.448530197143556,-0.0,-7.970159998649251e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,0.0001003931611194,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607482910156,0.0,0.0,0.0001057189656421,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,7.808373629814014e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,0.0001057189292623,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,0.0005014822818338,285.3007202148437,294.1499938964844,295.0063781738281,293.32745361328125,295.85888671875,295.02935791015625,285.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697317775338,1.4017699001556142e-08,0.0010697178076952,-0.0357605144381523,0.0,0.0,0.0,-0.0117620034143328,60.0,15.27781105041504,-0.0,-7.80200224426153e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,0.0001003931611194,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607482910156,0.0,0.0,0.0001057189656421,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,7.808373629814014e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,0.0001057189292623,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,0.0005014822818338,285.3007202148437,294.1499938964844,295.0063781738281,293.32745361328125,295.85888671875,295.02935791015625,285.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697317775338,1.4017699001556142e-08,0.0010697178076952,-0.0357605144381523,0.0,0.0,0.0,-0.0117620034143328,60.0,15.27781105041504,-0.0,-7.80200224426153e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580017089844,0.0,0.0,9.942398901330308e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,0.0001046983816195,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,7.732993981335312e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,0.0001046983452397,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,0.0004966411506757,285.2960205078125,294.1499938964844,294.99005126953125,293.3240661621094,295.8427429199219,295.01519775390625,285.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594034101814,1.2810010829866773e-08,0.001059390604496,-0.0326012708246707,0.0,0.0,0.0,-0.011163298971951,60.0,15.11591625213623,-0.0,-7.652083411358036e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580017089844,0.0,0.0,9.942398901330308e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,0.0001046983816195,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,7.732993981335312e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,0.0001046983452397,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,0.0004966411506757,285.2960205078125,294.1499938964844,294.99005126953125,293.3240661621094,295.8427429199219,295.01519775390625,285.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594034101814,1.2810010829866773e-08,0.001059390604496,-0.0326012708246707,0.0,0.0,0.0,-0.011163298971951,60.0,15.11591625213623,-0.0,-7.652083411358036e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,9.899085853248836e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,0.0001042422736645,299.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,7.699305569985881e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,0.0001042422372847,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,0.0004944775719195,285.29376220703125,294.1499938964844,294.9818115234375,293.3223571777344,295.8347473144531,295.0081787109375,285.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547898709774,1.2270287896853917e-08,0.0010547776473686,-0.0311890672892332,0.0,0.0,0.0,-0.0108957458287477,60.0,15.040125846862791,-0.0,-7.585552452837875e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,9.856750693870708e-05,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526916503906,0.0,0.0,0.0001037964611896,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570556640625,0.0,0.0,7.666378223802894e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,0.0001037964248098,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,0.0004923628875985,285.29150390625,294.1499938964844,294.9735412597656,293.3207092285156,295.82672119140625,295.00115966796875,285.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502785444259,1.1742749883580927e-08,0.0010502669028937,-0.0298085715621709,0.0,0.0,0.0,-0.0106342239305377,60.0,14.965392112731934,-0.0,-7.52080495658447e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,9.784579742699862e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,0.0001030364583129,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,7.61024493840523e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,0.0001030364292091,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,0.0004887578543275,285.2872009277344,294.1499938964844,294.956787109375,293.3174133300781,295.8108215332031,294.9870300292969,285.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425855871289,1.0843421271999888e-08,0.001042574760504,-0.0274547673761844,0.0,0.0,0.0,-0.01018837839365,60.0,14.831161499023438,-0.0,-7.411064473217267e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,9.784579742699862e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,0.0001030364583129,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,7.61024493840523e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,0.0001030364292091,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,0.0004887578543275,285.2872009277344,294.1499938964844,294.956787109375,293.3174133300781,295.8108215332031,294.9870300292969,285.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425855871289,1.0843421271999888e-08,0.001042574760504,-0.0274547673761844,0.0,0.0,0.0,-0.01018837839365,60.0,14.831161499023438,-0.0,-7.411064473217267e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,9.725395648274572e-05,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,0.0001024132216116,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,7.564212137367576e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,0.0001024131925078,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,0.0004858015163335,285.2830505371094,294.1499938964844,294.9397888183594,293.3141784667969,295.7950134277344,294.97271728515625,285.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362785542383,1.0105926762093986e-08,0.0010362684261053,-0.025524191558361,0.0,0.0,0.0,-0.0098227700218558,60.0,14.712733268737791,-0.0,-7.321672512716759e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,9.725395648274572e-05,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,0.0001024132216116,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,7.564212137367576e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,0.0001024131925078,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,0.0004858015163335,285.2830505371094,294.1499938964844,294.9397888183594,293.3141784667969,295.7950134277344,294.97271728515625,285.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362785542383,1.0105926762093986e-08,0.0010362684261053,-0.025524191558361,0.0,0.0,0.0,-0.0098227700218558,60.0,14.712733268737791,-0.0,-7.321672512716759e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,9.67653322732076e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,0.0001018986731651,299.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,7.526208355557173e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,0.0001018986440612,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,0.0004833607818,285.2791442871094,294.1499938964844,294.9225158691406,293.3110046386719,295.7792358398437,294.9581298828125,285.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310722282156,9.497041375539084e-09,0.0010310626821592,-0.0239300690591335,0.0,0.0,0.0,-0.00952092371881,60.0,14.609403610229492,-0.0,-7.248277711369155e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,9.67653322732076e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,0.0001018986731651,299.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,7.526208355557173e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,0.0001018986440612,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,0.0004833607818,285.2791442871094,294.1499938964844,294.9225158691406,293.3110046386719,295.7792358398437,294.9581298828125,285.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310722282156,9.497041375539084e-09,0.0010310626821592,-0.0239300690591335,0.0,0.0,0.0,-0.00952092371881,60.0,14.609403610229492,-0.0,-7.248277711369155e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,9.648992272559552e-05,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,0.0001016086534946,299.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,7.504786481149495e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34002685546875,0.0,0.0,0.0001016086171148,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,0.0004819850437343,285.2767028808594,294.1499938964844,294.9112854003906,293.3090209960937,295.7691345214844,294.9486999511719,285.32989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281383292749,9.153840352382758e-09,0.0010281291324645,-0.0230314545333385,0.0,0.0,0.0,-0.0093507897108793,60.0,14.548751831054688,-0.0,-7.20707120649422e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,9.637040056986734e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381652832031,0.0,0.0,0.0001014827867038,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,7.495490717701614e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388061523437,0.0,0.0,0.0001014827576,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,0.0004813880368601,285.2753601074219,294.1499938964844,294.9049072265625,293.30792236328125,295.76348876953125,294.9432373046875,285.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268636979162,9.004895495934306e-09,0.0010268547339364,-0.0226414520293474,0.0,0.0,0.0,-0.0092769470065832,60.0,14.518814086914062,-0.0,-7.189224504600136e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,9.618974581826478e-05,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,0.000101292549516,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,7.481439388357103e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,0.0001012925204122,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351745605469,0.0,0.0,0.000480485643493,285.2735290527344,294.1499938964844,294.89599609375,293.306396484375,295.755615234375,294.935791015625,285.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249390034005,8.779774240963434e-09,0.001024930155836,-0.0220519639551639,0.0,0.0,0.0,-0.009165346622467,60.0,14.475870132446287,-0.0,-7.162292092743884e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,9.604215301806109e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,0.0001011371277854,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,7.469960110029206e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,0.0001011370986816,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,0.0004797484143637,285.2716979980469,294.1499938964844,294.8869934082031,293.3049011230469,295.74774169921875,294.92828369140625,285.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233641369268,8.595843148384574e-09,0.001023355522193,-0.0215703193098306,0.0,0.0,0.0,-0.0090741552412509,60.0,14.435091018676758,-0.0,-7.140325664067859e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,9.583203791407868e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,0.0001009158586384,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,7.453617581631988e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.0001009158295346,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,0.0004786988429259,285.2681884765625,294.1499938964844,294.8686828613281,293.3019714355469,295.7319641113281,294.91265869140625,285.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211230255663,8.333975287655448e-09,0.0010211146436631,-0.0208845622837543,0.0,0.0,0.0,-0.008944327943027,60.0,14.367873191833496,-0.0,-7.109108679514975e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,9.583203791407868e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,0.0001009158586384,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,7.453617581631988e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.0001009158295346,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,0.0004786988429259,285.2681884765625,294.1499938964844,294.8686828613281,293.3019714355469,295.7319641113281,294.91265869140625,285.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211230255663,8.333975287655448e-09,0.0010211146436631,-0.0208845622837543,0.0,0.0,0.0,-0.008944327943027,60.0,14.367873191833496,-0.0,-7.109108679514975e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,9.569606481818482e-05,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,0.0001007726750685,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,7.443041977239773e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,0.0001007726459647,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,0.0004780196759384,285.2648620605469,294.1499938964844,294.8500061035156,293.2991027832031,295.71612548828125,294.89581298828125,285.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196741204708,8.164501075214048e-09,0.0010196659713983,-0.0204407405108213,0.0,0.0,0.0,-0.0088603142648935,60.0,14.311607360839844,-0.0,-7.08894276613137e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,9.569606481818482e-05,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,0.0001007726750685,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,7.443041977239773e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,0.0001007726459647,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,0.0004780196759384,285.2648620605469,294.1499938964844,294.8500061035156,293.2991027832031,295.71612548828125,294.89581298828125,285.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196741204708,8.164501075214048e-09,0.0010196659713983,-0.0204407405108213,0.0,0.0,0.0,-0.0088603142648935,60.0,14.311607360839844,-0.0,-7.08894276613137e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.0,0.0,9.561071783537044e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,0.0001006828024401,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,7.436403393512592e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258972167969,0.0,0.0,0.0001006827660603,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0004775933630298,285.2616271972656,294.1499938964844,294.8268127441406,293.29351806640625,295.7001647949219,294.8778076171875,285.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187642183154,8.058096412355553e-09,0.0010187561856582,-0.0201620794832706,0.0,0.0,0.0,-0.0088075650855898,60.0,14.261045455932615,-0.0,-7.076295815977576e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.0,0.0,9.561071783537044e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,0.0001006828024401,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,7.436403393512592e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258972167969,0.0,0.0,0.0001006827660603,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0004775933630298,285.2616271972656,294.1499938964844,294.8268127441406,293.29351806640625,295.7001647949219,294.8778076171875,285.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187642183154,8.058096412355553e-09,0.0010187561856582,-0.0201620794832706,0.0,0.0,0.0,-0.0088075650855898,60.0,14.261045455932615,-0.0,-7.076295815977576e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,9.559302998241036e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,0.0001006641687126,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,7.43502750992775e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,0.0001006641396088,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,0.0004775050329044,285.2585144042969,294.1499938964844,294.7954406738281,293.2826538085937,295.6840209960937,294.857177734375,285.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185741120949,8.035991427846056e-09,0.0010185660794377,-0.0201041884720325,0.0,0.0,0.0,-0.0087966015562415,60.0,14.213239669799805,-0.0,-7.07367036056894e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,9.559302998241036e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,0.0001006641687126,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,7.43502750992775e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,0.0001006641396088,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,0.0004775050329044,285.2585144042969,294.1499938964844,294.7954406738281,293.2826538085937,295.6840209960937,294.857177734375,285.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185741120949,8.035991427846056e-09,0.0010185660794377,-0.0201041884720325,0.0,0.0,0.0,-0.0087966015562415,60.0,14.213239669799805,-0.0,-7.07367036056894e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,9.56024305196479e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0001006740712909,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,7.435758743667975e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,0.0001006740421871,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,0.0004775520355906,285.25701904296875,294.1499938964844,294.7768859863281,293.2753601074219,295.6758117675781,294.8454895019531,285.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186744621023,8.047680744027731e-09,0.0010186664294451,-0.0201348010450601,0.0,0.0,0.0,-0.0088023981079459,60.0,14.18946361541748,-0.0,-7.075058761074615e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,9.561711340211332e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,0.0001006895327009,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,7.43690034141764e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.000100689503597,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0004776253481395,285.25555419921875,294.1499938964844,294.7565002441406,293.2668762207031,295.66748046875,294.8324890136719,285.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188306914642,8.065938139623086e-09,0.001018822658807,-0.020182617008686,0.0,0.0,0.0,-0.0088114496320486,60.0,14.164902687072754,-0.0,-7.077227337504155e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,9.564164793118834e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,0.0001007153623504,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,7.43880809750408e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,0.0001007153405225,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0004777479334734,285.2527160644531,294.1499938964844,294.71063232421875,293.2465209960937,295.65045166015625,294.8021240234375,285.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096447068339785e-09,0.001019082730636,-0.0202625170350074,0.0,0.0,0.0,-0.00882657058537,60.0,14.11137580871582,-0.0,-7.08085323708474e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,9.564164793118834e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,0.0001007153623504,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,7.43880809750408e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,0.0001007153405225,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0004777479334734,285.2527160644531,294.1499938964844,294.71063232421875,293.2465209960937,295.65045166015625,294.8021240234375,285.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096447068339785e-09,0.001019082730636,-0.0202625170350074,0.0,0.0,0.0,-0.00882657058537,60.0,14.11137580871582,-0.0,-7.08085323708474e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
