time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880480,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,-6.307678268058226e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55322265625,0.0,0.0,-6.642294465564191e-05,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614624023437,0.0,0.0,-4.905978858005256e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54986572265625,0.0,0.0,-6.642293010372669e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,-0.0003150806005578,285.60723876953125,294.1499938964844,293.30865478515625,292.4572448730469,294.91290283203125,294.00067138671875,285.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006137086893431,4.4722783809625355e-10,0.0006137082818895,-0.0005620613810606,0.0,0.0,0.0,-0.0032603743020445,60.0,6.621210098266602,-0.0,-3.079805921402112e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,5.8086789067601785e-06,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,6.1168238971731625e-06,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,4.51786809207988e-06,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,6.11682253293111e-06,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,2.901546577049885e-05,285.7638854980469,294.1499938964844,293.2628173828125,292.42919921875,294.8094482421875,293.937744140625,285.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.134750583441928e-05,7.686622865987758e-11,6.134743307484314e-05,-0.0001407352392561,0.0,0.0,0.0,-0.0003456363338045,60.0,4.504932403564453,-0.0,-2.611793004092533e-10,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,5.8086789067601785e-06,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,6.1168238971731625e-06,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,4.51786809207988e-06,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,6.11682253293111e-06,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,2.901546577049885e-05,285.7638854980469,294.1499938964844,293.2628173828125,292.42919921875,294.8094482421875,293.937744140625,285.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.134750583441928e-05,7.686622865987758e-11,6.134743307484314e-05,-0.0001407352392561,0.0,0.0,0.0,-0.0003456363338045,60.0,4.504932403564453,-0.0,-2.611793004092533e-10,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,2.520913994885632e-06,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643981933594,0.0,0.0,2.654646095834323e-06,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,1.960713689186377e-06,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,2.654645413713297e-06,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,1.2592448911163956e-05,285.7638854980469,294.1499938964844,293.223876953125,292.40533447265625,294.8089599609375,293.9378967285156,285.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.686164225451648e-05,3.359700365135332e-11,2.686160769371781e-05,-6.146550731500611e-05,0.0,0.0,0.0,-0.0001513038441771,60.0,2.5487568378448486,-0.0,-4.9192632606276376e-11,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,2.520913994885632e-06,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643981933594,0.0,0.0,2.654646095834323e-06,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,1.960713689186377e-06,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,2.654645413713297e-06,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,1.2592448911163956e-05,285.7638854980469,294.1499938964844,293.223876953125,292.40533447265625,294.8089599609375,293.9378967285156,285.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.686164225451648e-05,3.359700365135332e-11,2.686160769371781e-05,-6.146550731500611e-05,0.0,0.0,0.0,-0.0001513038441771,60.0,2.5487568378448486,-0.0,-4.9192632606276376e-11,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,1.0203647207163158e-06,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,1.0744940937001957e-06,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,7.93618198713375e-07,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,1.0744938663265202e-06,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,5.096917448099703e-06,285.7636413574219,294.1499938964844,293.1958312988281,292.3880615234375,294.8089904785156,293.9379272460937,285.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0872445272980258e-05,1.3598681208870644e-11,1.0872431630559731e-05,-2.487865640432574e-05,0.0,0.0,0.0,-6.124135688878596e-05,60.0,1.858280658721924,-0.0,-8.059255519887731e-12,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,8.927246994971938e-07,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,9.400828844263742e-07,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,6.943424182281888e-07,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,9.400826570526988e-07,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,4.4593311940843705e-06,285.7635498046875,294.1499938964844,293.1925048828125,292.3860168457031,294.8090209960937,293.9378967285156,285.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.512440556136426e-06,1.1897616572498215e-11,9.512428732705304e-06,-2.1766616555396467e-05,0.0,0.0,0.0,-5.358082125894725e-05,60.0,1.7873339653015137,-0.0,-6.169061355504324e-12,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,4.602522096774919e-07,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,4.846681349590654e-07,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,3.579744713988476e-07,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,4.846680212722276e-07,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,2.299047991982661e-06,285.7635498046875,294.1499938964844,293.1798400878906,292.3782043457031,294.8090209960937,293.9378967285156,285.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.905323748971568e-06,6.135033453480432e-12,4.905317382508656e-06,-1.1223771252844015e-05,0.0,0.0,0.0,-2.763009979389608e-05,60.0,1.6074341535568235,-0.0,-1.639743028858387e-12,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,2.1142625428183242e-07,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,2.226422139983697e-07,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,1.644428806457654e-07,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,2.226421571549509e-07,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,1.0561146837062552e-06,285.7635498046875,294.1499938964844,293.1693115234375,292.3717041015625,294.8090209960937,293.9378967285156,285.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.254002765766927e-06,2.81890721702538e-12,2.2540000372828217e-06,-5.15691544933361e-06,0.0,0.0,0.0,-1.2695963960140944e-05,60.0,1.4709235429763794,-0.0,-3.460204941584805e-13,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,1.9851409405191592e-08,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,2.0904506570218483e-08,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,1.5440006606581846e-08,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591186523437,0.0,0.0,2.0904501241147955e-08,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,9.916158916212225e-08,285.763427734375,294.1499938964844,293.1549377441406,292.3628234863281,294.80908203125,293.9378967285156,285.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.115676807079581e-07,2.6462678077467106e-13,2.115674107017185e-07,-4.840878773393342e-07,0.0,0.0,0.0,-1.1916999937966466e-06,60.0,1.2732573747634888,-0.0,-3.0504693043743258e-15,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,1.9851409405191592e-08,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,2.0904506570218483e-08,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,1.5440006606581846e-08,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591186523437,0.0,0.0,2.0904501241147955e-08,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,9.916158916212225e-08,285.763427734375,294.1499938964844,293.1549377441406,292.3628234863281,294.80908203125,293.9378967285156,285.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.115676807079581e-07,2.6462678077467106e-13,2.115674107017185e-07,-4.840878773393342e-07,0.0,0.0,0.0,-1.1916999937966466e-06,60.0,1.2732573747634888,-0.0,-3.0504693043743258e-15,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,-2.667680076839929e-09,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640625,0.0,0.0,-2.809197985342848e-09,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,-2.0748653906110803e-09,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590881347656,0.0,0.0,-2.809197319209033e-09,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562805175781,0.0,0.0,-1.332557353350694e-08,285.763427734375,294.1499938964844,293.1499938964844,292.3597717285156,294.80908203125,293.9378967285156,285.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,2.8571088606099693e-08,-3.5710610900643875e-14,-2.8571053078962905e-08,6.52815828061648e-08,0.0,0.0,0.0,1.6091507859528065e-07,60.0,1.1371848583221436,-0.0,-5.5087303885385656e-17,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,-2.667680076839929e-09,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640625,0.0,0.0,-2.809197985342848e-09,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,-2.0748653906110803e-09,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590881347656,0.0,0.0,-2.809197319209033e-09,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562805175781,0.0,0.0,-1.332557353350694e-08,285.763427734375,294.1499938964844,293.1499938964844,292.3597717285156,294.80908203125,293.9378967285156,285.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,2.8571088606099693e-08,-3.5710610900643875e-14,-2.8571053078962905e-08,6.52815828061648e-08,0.0,0.0,0.0,1.6091507859528065e-07,60.0,1.1371848583221436,-0.0,-5.5087303885385656e-17,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.5584350176605097e-12,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.694157397176156e-12,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-1.989896745643871e-12,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156963495287e-12,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873513613094e-11,285.764892578125,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,3.4965103729023284e-11,-2.0940983796731254e-17,-3.4965082912341565e-11,7.345083569143539e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,1.0703436136245728,-0.0,-5.066788592095969e-23,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.5584350176605097e-12,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.694157397176156e-12,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-1.989896745643871e-12,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156963495287e-12,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873513613094e-11,285.764892578125,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,3.4965103729023284e-11,-2.0940983796731254e-17,-3.4965082912341565e-11,7.345083569143539e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,1.0703436136245728,-0.0,-5.066788592095969e-23,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-5.116869926900802e-13,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-5.388315119612963e-13,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,-3.979793382867525e-13,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-5.388313493309704e-13,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-2.5559747460907056e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,6.144136848601489e-12,1.2644963613129712e-17,-6.14414942534669e-12,1.3973714546589022e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9723852872848512,-0.0,-2.0267154052839512e-24,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-5.116869926900802e-13,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-5.388315119612963e-13,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,-3.979793382867525e-13,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-5.388313493309704e-13,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-2.5559747460907056e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,6.144136848601489e-12,1.2644963613129712e-17,-6.14414942534669e-12,1.3973714546589022e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9723852872848512,-0.0,-2.0267154052839512e-24,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,-1.9898966914337626e-13,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,3.5999471632852664e-12,-1.5623802299152613e-17,-3.5999315507739826e-12,6.273751049917786e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.934918999671936,-0.0,-5.066788513209878e-25,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,3.655604464969375e-12,-1.5005387183956946e-17,-3.655589286138961e-12,4.592274477355218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9003258347511292,-0.0,-0.0,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,1.9898966914337626e-13,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.4386973723122502e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8358945250511169,-0.0,-5.066788513209878e-25,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,1.9898966914337626e-13,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.4386973723122502e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8358945250511169,-0.0,-5.066788513209878e-25,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654098741689e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.7793511748313904,-0.0,-0.0,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654098741689e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.7793511748313904,-0.0,-0.0,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654925922301e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.7286030650138855,-0.0,-0.0,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654925922301e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.7286030650138855,-0.0,-0.0,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,299.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,-1.9898966914337626e-13,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110649919507837e-12,-1.03043361287221e-17,1.7110752918714225e-12,-2.400210455735796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6843651533126831,-0.0,-5.065661428191544e-25,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,-1.9898966914337626e-13,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110649919507837e-12,-1.03043361287221e-17,1.7110752918714225e-12,-2.400210455735796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6825218200683594,-0.0,-5.066788513209878e-25,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345656580283525e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.6614161133766174,-0.0,-0.0,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345656580283525e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.6411518454551697,-0.0,-0.0,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345657407464137e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.6022058725357056,-0.0,-0.0,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345657407464137e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.6022058725357056,-0.0,-0.0,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,-1.9898966914337626e-13,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110649919507837e-12,-1.0304337783083325e-17,1.7110752918714225e-12,-2.400210455735796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5662322640419006,-0.0,-5.066788513209878e-25,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,-1.9898966914337626e-13,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110649919507837e-12,-1.0304337783083325e-17,1.7110752918714225e-12,-2.400210455735796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5662322640419006,-0.0,-5.066788513209878e-25,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345655753102912e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.5329050421714783,-0.0,-0.0,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345655753102912e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.5329050421714783,-0.0,-0.0,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345656580283525e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.5019471049308777,-0.0,-0.0,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345656580283525e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.5019471049308777,-0.0,-0.0,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,-1.9898966914337626e-13,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110649919507837e-12,-1.03043361287221e-17,1.7110752918714225e-12,-2.400210455735796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4875295162200928,-0.0,-5.066788513209878e-25,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.655407798686892e-12,-9.685925976610106e-18,1.6554175565064444e-12,-4.081687245138799e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4736129641532898,-0.0,-0.0,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
