time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902080,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,290.25537109375,290.25537109375,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345646654116174e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,5.350357810129935e-07,-0.0,-0.0,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,290.2284240722656,290.2284240722656,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345646654116174e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,3.1246852927324653e-07,-0.0,-0.0,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,290.2284240722656,290.2284240722656,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345646654116174e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,3.1246852927324653e-07,-0.0,-0.0,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,2.558434963450401e-13,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,290.216796875,290.216796875,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.172723319328173e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,6.489244242402492e-06,-0.0,-5.066788513209878e-25,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,2.558434963450401e-13,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,290.216796875,290.216796875,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.172723319328173e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,6.489244242402492e-06,-0.0,-5.066788513209878e-25,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,290.2218017578125,290.2218017578125,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.234564582693556e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,2.8055449092789786e-06,-0.0,-0.0,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,290.2218017578125,290.2218017578125,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.234564582693556e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,2.8055449092789786e-06,-0.0,-0.0,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,290.2309875488281,290.2309875488281,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.234564582693556e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,2.4841954200383043e-06,-0.0,-0.0,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,2.558434963450401e-13,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,290.24481201171875,290.24481201171875,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727232366101117e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,2.165988462365931e-06,-0.0,-5.066788513209878e-25,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,290.2870788574219,290.2870788574219,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.234564582693556e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,8.18853368400596e-06,-0.0,-0.0,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,290.2870788574219,290.2870788574219,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.234564582693556e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,8.18853368400596e-06,-0.0,-0.0,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,290.3500061035156,290.3500061035156,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.234564582693556e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,9.933389264915604e-06,-0.0,-0.0,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,290.3500061035156,290.3500061035156,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.234564582693556e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,9.933389264915604e-06,-0.0,-0.0,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,2.2949162570284898e-08,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,2.416659228288153e-08,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,1.7849373534772894e-08,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,2.4166586953811023e-08,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,1.1463546201184729e-07,285.76483154296875,294.1499938964844,290.4269714355469,290.416015625,294.8086242675781,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.4452026536891935e-07,3.058560620484293e-13,2.4451998115182505e-07,-5.595276206804556e-07,0.0,0.0,0.0,-1.3773242244496942e-06,60.0,-1.8596500012790784e-05,-0.0,-4.076783551178577e-15,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,2.2949162570284898e-08,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,2.416659228288153e-08,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,1.7849373534772894e-08,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,2.4166586953811023e-08,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,1.1463546201184729e-07,285.76483154296875,294.1499938964844,290.4269714355469,290.416015625,294.8086242675781,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.4452026536891935e-07,3.058560620484293e-13,2.4451998115182505e-07,-5.595276206804556e-07,0.0,0.0,0.0,-1.3773242244496942e-06,60.0,-1.8596500012790784e-05,-0.0,-4.076783551178577e-15,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,1.5978143608208486e-07,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,1.6825768511807837e-07,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,1.2427462081632257e-07,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.6825764248551422e-07,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,7.981388421285374e-07,285.76483154296875,294.1499938964844,290.51025390625,290.48712158203125,294.8086242675781,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7027888361553778e-06,2.129683799104165e-12,1.702786676105461e-06,-3.896210728271399e-06,0.0,0.0,0.0,-9.59126919042319e-06,60.0,0.0036607664078474,-0.0,-1.9762259862408931e-13,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,1.5978143608208486e-07,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,1.6825768511807837e-07,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,1.2427462081632257e-07,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.6825764248551422e-07,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,7.981388421285374e-07,285.76483154296875,294.1499938964844,290.51025390625,290.48712158203125,294.8086242675781,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7027888361553778e-06,2.129683799104165e-12,1.702786676105461e-06,-3.896210728271399e-06,0.0,0.0,0.0,-9.59126919042319e-06,60.0,0.0036607664078474,-0.0,-1.9762259862408931e-13,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,3.934581513931336e-07,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,4.14330713738309e-07,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,3.060234234908421e-07,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,4.143306284731807e-07,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,1.965398723768885e-06,285.76483154296875,294.1499938964844,290.5541381835937,290.52447509765625,294.8086242675781,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.194767370790942e-06,5.246010657128375e-12,4.194761913822731e-06,-9.597089956514536e-06,0.0,0.0,0.0,-2.362756640650332e-05,60.0,0.0097518032416701,-0.0,-1.1983427488163056e-12,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,6.510106800305948e-07,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,6.855461265331542e-07,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,5.063423600404349e-07,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,6.855460128463164e-07,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,3.251923089919728e-06,285.76483154296875,294.1499938964844,290.5994567871094,290.5629272460937,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-6.940183993719984e-06,8.679569216130112e-12,6.940175353520317e-06,-1.5878529666224495e-05,0.0,0.0,0.0,-3.909153747372329e-05,60.0,0.0164559613913297,-0.0,-3.280652442413934e-12,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,2.076872306133737e-06,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,2.187048266932834e-06,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,1.6153474007296609e-06,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,2.187047812185483e-06,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,1.0374375051469542e-05,285.7651062011719,294.1499938964844,290.69415283203125,290.64306640625,294.8081970214844,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.21291611524066e-05,2.767811500825612e-11,2.212913204857614e-05,-5.063716525910422e-05,0.0,0.0,0.0,-0.0001246472820639,60.0,0.0569725781679153,-0.0,-3.338901377603065e-11,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,2.076872306133737e-06,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,2.187048266932834e-06,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,1.6153474007296609e-06,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,2.187047812185483e-06,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,1.0374375051469542e-05,285.7651062011719,294.1499938964844,290.69415283203125,290.64306640625,294.8081970214844,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.21291611524066e-05,2.767811500825612e-11,2.212913204857614e-05,-5.063716525910422e-05,0.0,0.0,0.0,-0.0001246472820639,60.0,0.0569725781679153,-0.0,-3.338901377603065e-11,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654968261719,0.0,0.0,4.8107458496815525e-06,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,5.065951427241089e-06,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,3.741696673387196e-06,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,5.065950062999036e-06,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,2.403059806965757e-05,285.7662048339844,294.1499938964844,290.7939453125,290.72711181640625,294.8065185546875,293.9379272460937,285.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.125893949298188e-05,6.411227104763384e-11,5.125887764734216e-05,-0.0001172933771158,0.0,0.0,0.0,-0.0002887270529754,60.0,0.2320717573165893,-0.0,-1.7914669747653986e-10,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654968261719,0.0,0.0,4.8107458496815525e-06,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,5.065951427241089e-06,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,3.741696673387196e-06,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,5.065950062999036e-06,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,2.403059806965757e-05,285.7662048339844,294.1499938964844,290.7939453125,290.72711181640625,294.8065185546875,293.9379272460937,285.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.125893949298188e-05,6.411227104763384e-11,5.125887764734216e-05,-0.0001172933771158,0.0,0.0,0.0,-0.0002887270529754,60.0,0.2320717573165893,-0.0,-1.7914669747653986e-10,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,8.732334208616521e-06,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66766357421875,0.0,0.0,9.195576240017544e-06,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,6.79182539897738e-06,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66265869140625,0.0,0.0,9.19557442102814e-06,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,4.3619682401185855e-05,285.7685241699219,294.1499938964844,290.8984375,290.8146667480469,294.8026733398437,293.93719482421875,285.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-9.304412378696723e-05,1.1637513175344336e-10,9.304400737164542e-05,-0.0002129082131432,0.0,0.0,0.0,-0.0005240911268629,60.0,0.4878187477588653,-0.0,-5.902618394060254e-10,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,8.732334208616521e-06,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66766357421875,0.0,0.0,9.195576240017544e-06,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,6.79182539897738e-06,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66265869140625,0.0,0.0,9.19557442102814e-06,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,4.3619682401185855e-05,285.7685241699219,294.1499938964844,290.8984375,290.8146667480469,294.8026733398437,293.93719482421875,285.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-9.304412378696723e-05,1.1637513175344336e-10,9.304400737164542e-05,-0.0002129082131432,0.0,0.0,0.0,-0.0005240911268629,60.0,0.4878187477588653,-0.0,-5.902618394060254e-10,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,1.457759935874492e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,1.5350926332757808e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,1.133814930653898e-05,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66619873046875,0.0,0.0,1.5350924513768405e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,7.281790749402717e-05,285.77276611328125,294.1499938964844,291.0072326660156,290.90533447265625,294.79400634765625,293.93341064453125,285.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553261390654,1.94274471509992e-10,0.0001553259353386,-0.0003554250579327,0.0,0.0,0.0,-0.0008749081753194,60.0,0.9542330503463744,-0.0,-1.6449624995473755e-09,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,1.457759935874492e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,1.5350926332757808e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,1.133814930653898e-05,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66619873046875,0.0,0.0,1.5350924513768405e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,7.281790749402717e-05,285.77276611328125,294.1499938964844,291.0072326660156,290.90533447265625,294.79400634765625,293.93341064453125,285.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553261390654,1.94274471509992e-10,0.0001553259353386,-0.0003554250579327,0.0,0.0,0.0,-0.0008749081753194,60.0,0.9542330503463744,-0.0,-1.6449624995473755e-09,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727905273437,0.0,0.0,1.7657057469477877e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732177734375,0.0,0.0,1.8593746062833816e-05,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837158203125,0.0,0.0,1.3733286323258652e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,1.859374242485501e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,8.820038056001067e-05,285.7749938964844,294.1499938964844,291.0630798339844,290.95172119140625,294.78912353515625,293.93096923828125,285.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881380885606,2.3531410153765364e-10,0.0001881378411781,-0.0004305070615373,0.0,0.0,0.0,-0.0010597287910059,60.0,1.1980921030044556,-0.0,-2.4133515186264276e-09,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.675048828125,0.0,0.0,2.163449607905932e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,2.278218562423717e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,1.6826854334794916e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,2.278218016726896e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66766357421875,0.0,0.0,0.0001080684596672,285.777587890625,294.1499938964844,291.119873046875,290.9987487792969,294.7836303710937,293.9283447265625,285.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305224916199,2.8832544685108985e-10,0.0002305222005816,-0.0005274903960525,0.0,0.0,0.0,-0.0012984677450731,60.0,1.4746837615966797,-0.0,-3.623076727521379e-09,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,3.1573643354931846e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,3.324859426356852e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,2.4557313736295328e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,3.3248586987610906e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,0.000157716407557,285.78338623046875,294.1499938964844,291.2359619140625,291.0944519042969,294.7675170898437,293.91534423828125,285.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000318138685543,4.024679756131633e-10,0.0003181382780894,-0.0007399569149129,0.0,0.0,0.0,-0.0017947806045413,60.0,2.121915340423584,-0.0,-7.716730365814328e-09,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,3.1573643354931846e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,3.324859426356852e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,2.4557313736295328e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,3.3248586987610906e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,0.000157716407557,285.78338623046875,294.1499938964844,291.2359619140625,291.0944519042969,294.7675170898437,293.91534423828125,285.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000318138685543,4.024679756131633e-10,0.0003181382780894,-0.0007399569149129,0.0,0.0,0.0,-0.0017947806045413,60.0,2.121915340423584,-0.0,-7.716730365814328e-09,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878967285156,0.0,0.0,3.939893940696493e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.688232421875,0.0,0.0,4.148901643930003e-05,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,3.0643663194496185e-05,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,4.148900552536361e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6804504394531,0.0,0.0,0.0001968052674783,285.786376953125,294.1499938964844,291.3551330566406,291.1921081542969,294.74468994140625,293.8954162597656,285.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004241876304149,5.294608085293362e-10,0.0004241870774421,-0.0009677740745246,0.0,0.0,0.0,-0.0023886626586318,60.0,2.952829122543335,-0.0,-1.2015806127863016e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878967285156,0.0,0.0,3.939893940696493e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.688232421875,0.0,0.0,4.148901643930003e-05,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,3.0643663194496185e-05,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,4.148900552536361e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6804504394531,0.0,0.0,0.0001968052674783,285.786376953125,294.1499938964844,291.3551330566406,291.1921081542969,294.74468994140625,293.8954162597656,285.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004241876304149,5.294608085293362e-10,0.0004241870774421,-0.0009677740745246,0.0,0.0,0.0,-0.0023886626586318,60.0,2.952829122543335,-0.0,-1.2015806127863016e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,9.031035006046297e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166442871094,0.0,0.0,9.510122617939488e-05,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276916503906,0.0,0.0,7.02414836268872e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,9.510120435152204e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,0.0004511175502557,285.83380126953125,294.1499938964844,291.4769287109375,291.2912902832031,294.6628723144531,293.8261108398437,285.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,0.0001972775644389,2.9165883597137565e-10,-0.0001972778554772,-0.0009640535572543,0.0,0.0,0.0,0.0008211429812945,60.0,3.943170309066773,-0.0,-6.313332789886772e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,9.031035006046297e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166442871094,0.0,0.0,9.510122617939488e-05,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276916503906,0.0,0.0,7.02414836268872e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,9.510120435152204e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,0.0004511175502557,285.83380126953125,294.1499938964844,291.4769287109375,291.2912902832031,294.6628723144531,293.8261108398437,285.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,0.0001972775644389,2.9165883597137565e-10,-0.0001972778554772,-0.0009640535572543,0.0,0.0,0.0,0.0008211429812945,60.0,3.943170309066773,-0.0,-6.313332789886772e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895751953125,0.0,0.0,9.004852472571656e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,9.4825511041563e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,7.003784412518144e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,9.482548921369016e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,0.0004498096532188,285.794677734375,294.1499938964844,291.6009521484375,291.3916015625,294.6060485839844,293.7923889160156,285.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006717374781146,8.386428218543071e-10,0.0006717366632074,-0.0015330681344494,0.0,0.0,0.0,-0.003794566495344,60.0,5.354905605316162,-0.0,-6.276778208302859e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895751953125,0.0,0.0,9.004852472571656e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,9.4825511041563e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,7.003784412518144e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,9.482548921369016e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,0.0004498096532188,285.794677734375,294.1499938964844,291.6009521484375,291.3916015625,294.6060485839844,293.7923889160156,285.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006717374781146,8.386428218543071e-10,0.0006717366632074,-0.0015330681344494,0.0,0.0,0.0,-0.003794566495344,60.0,5.354905605316162,-0.0,-6.276778208302859e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,9.006122127175331e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,9.483887697570026e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,7.004771759966388e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,9.483886242378504e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,0.0004498730995692,285.79754638671875,294.1499938964844,291.6636962890625,291.4420471191406,294.5765380859375,293.7724304199219,285.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007825253414921,9.652776356006143e-10,0.0007825243519619,-0.0017552044009789,0.0,0.0,0.0,-0.0044087790884077,60.0,5.824485301971436,-0.0,-6.278546749172166e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,9.014813986141236e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167053222656,0.0,0.0,9.493040852248669e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,7.011531852185726e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,9.493038669461384e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090759277344,0.0,0.0,0.0004503072996158,285.834228515625,294.1499938964844,291.726806640625,291.4926452636719,294.5583190917969,293.7476501464844,285.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007542310631833,1.0442746667393972e-09,0.0007542300736531,-0.0019911823328584,0.0,0.0,0.0,-0.0043023233301937,60.0,5.81975793838501,-0.0,-6.290668608244232e-08,0.0,280.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
