time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917920,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6217623949050903,0.4972880482673645,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8507631421089172,0.3407787084579468,0.3240481615066528,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8463805913925171,0.334900826215744,0.2355213016271591,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8195306658744812,0.301923006772995,0.2876828908920288,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7264553308486938,0.2078447341918945,0.9449885487556458,284.9027404785156,284.95001220703125,300.15692138671875,293.7874755859375,298.6835327148437,297.45947265625,284.9044189453125,1.0,0.5180214047431946,0.8103012442588806,0.8103012442588806,1.0,1.0,-2.7487688064575195,1.2457319498062134,1.5030368566513062,0.622962236404419,0.9247252345085144,0.9247252345085144,0.0,122.57010650634766,127.0,55630.9296875,0.0,1754.513671875,1.0,278.7556457519531,283.22955322265625,296.8274841308594,300.44366455078125,293.1499938964844,293.1499938964844,279.45001220703125,37190.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757236003875732,1.0,0.0,0.0,3.8258273601531982,3.82585334777832,9.766614539330476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.4931640625,0.0,1747.06494140625,1895.4371337890625,0.0,3176.49169921875,0.945243000984192,1.0,0.0,3.0,1.0,0.0
17917980,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.6260012984275818,0.4972838759422302,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8529605865478516,0.3435594141483307,0.3266396224498749,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8473798036575317,0.3361809253692627,0.2363899201154709,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8211058378219604,0.3038101494312286,0.2894491553306579,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7275218963623047,0.2088449299335479,0.94948148727417,284.8802795410156,284.95001220703125,300.2130432128906,293.7947692871094,298.7042541503906,297.45098876953125,284.8841247558594,1.0,0.5200541019439697,0.8073846697807312,0.8073846697807312,1.0,1.0,-2.7604317665100098,1.2508879899978638,1.509543776512146,0.6252828240394592,0.8424341082572937,0.8424341082572937,0.0,122.97892761230467,130.0,55953.70703125,0.0,1774.0068359375,1.0,278.4574279785156,283.1895751953125,296.8152770996094,300.4641418457031,293.1499938964844,293.1499938964844,279.75,41241.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826911449432373,1.0,0.0,0.0,3.5801076889038086,3.580132007598877,8.552350436730194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.5361328125,0.0,1495.2601318359375,1895.4371337890625,0.0,3241.795654296875,0.8946812748908997,1.0,0.0,3.0,1.0,0.0
17918040,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.6260012984275818,0.4972838759422302,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8529605865478516,0.3435594141483307,0.3266396224498749,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8473798036575317,0.3361809253692627,0.2363899201154709,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8211058378219604,0.3038101494312286,0.2894491553306579,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7275218963623047,0.2088449299335479,0.94948148727417,284.8802795410156,284.95001220703125,300.2130432128906,293.7947692871094,298.7042541503906,297.45098876953125,284.8841247558594,1.0,0.5200541019439697,0.8073846697807312,0.8073846697807312,1.0,1.0,-2.7604317665100098,1.2508879899978638,1.509543776512146,0.6252828240394592,0.8424341082572937,0.8424341082572937,0.0,122.97892761230467,130.0,55953.70703125,0.0,1774.0068359375,1.0,278.4574279785156,283.1895751953125,296.8152770996094,300.4641418457031,293.1499938964844,293.1499938964844,279.75,41241.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826911449432373,1.0,0.0,0.0,3.5801076889038086,3.580132007598877,8.552350436730194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.5361328125,0.0,1495.2601318359375,1895.4371337890625,0.0,3241.795654296875,0.8946812748908997,1.0,0.0,3.0,1.0,0.0
17918100,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6289052367210388,0.4978607296943664,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8539264798164368,0.3453685939311981,0.3281604051589966,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8477818369865417,0.3373019397258758,0.237014889717102,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8217557668685913,0.3051163256168365,0.2905195951461792,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7279289364814758,0.209596648812294,0.952307939529419,285.01983642578125,284.95001220703125,300.2414855957031,293.7987060546875,298.7189025878906,297.4541320800781,285.0247802734375,1.0,0.5214176177978516,0.8059263825416565,0.8059263825416565,1.0,1.0,-2.768383026123047,1.2544788122177124,1.513904094696045,0.627005398273468,0.9346994161605836,0.9346994161605836,0.0,123.43269348144533,130.0,55349.2265625,0.0,1788.20263671875,1.0,278.7004699707031,283.3377380371094,296.7578125,300.2502746582031,293.1499938964844,293.1499938964844,279.75,34811.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752164244651794,1.0,0.0,0.0,3.629029035568237,3.629052639007568,8.787678780208807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.8125,0.0,1501.117919921875,1895.4371337890625,0.0,3171.736328125,0.9021016359329224,1.0,0.0,3.0,1.0,0.0
17918160,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.6319975852966309,0.4982778131961822,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8552212119102478,0.3473154902458191,0.3299674689769745,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8485463857650757,0.3385763168334961,0.2378811091184616,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8227087259292603,0.3065483570098877,0.2918450534343719,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7286210060119629,0.2104591727256775,0.9560477137565612,285.0203552246094,284.95001220703125,300.2701416015625,293.8028564453125,298.7348022460937,297.4593811035156,285.0194091796875,1.0,0.5230319499969482,0.8046489357948303,0.8046489357948303,1.0,1.0,-2.778181791305542,1.2589850425720217,1.519196629524231,0.6292474269866943,0.9597711563110352,0.9597711563110352,0.0,123.90827941894533,133.0,55662.31640625,0.0,1805.3988037109373,1.0,278.74249267578125,283.3292236328125,296.7737121582031,300.3190612792969,293.1499938964844,293.1499938964844,279.45001220703125,33160.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725762367248535,1.0,0.0,0.0,3.7104806900024414,3.71050477027893,9.186575766761962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.912109375,0.0,1579.907470703125,1895.4371337890625,0.0,3146.9755859375,0.9168640375137328,1.0,0.0,3.0,1.0,0.0
17918220,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6361599564552307,0.5015262961387634,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8560706377029419,0.3504168689250946,0.3331305086612701,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8482998013496399,0.3401955962181091,0.2392151653766632,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8230093121528625,0.3086897134780884,0.2940921485424042,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286387085914612,0.2116775810718536,0.9623565077781676,284.9117431640625,284.95001220703125,300.3280944824219,293.8116760253906,298.7572937011719,297.4523010253906,284.91473388671875,1.0,0.5266954302787781,0.802094042301178,0.802094042301178,1.0,1.0,-2.797774076461792,1.2679731845855713,1.5298008918762207,0.633784830570221,0.8716241717338562,0.8716241717338562,0.0,125.5831298828125,136.0,56663.59765625,0.0,1843.5548095703125,1.0,278.4571533203125,283.20037841796875,296.8375244140625,300.5132751464844,293.1499938964844,293.1499938964844,279.75,38332.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817780017852783,1.0,0.0,0.0,3.615811109542847,3.615835189819336,8.723781093067373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.4697265625,0.0,1512.7509765625,1895.4371337890625,0.0,3233.24072265625,0.8998038172721863,1.0,0.0,3.0,1.0,0.0
17918280,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6361599564552307,0.5015262961387634,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8560706377029419,0.3504168689250946,0.3331305086612701,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8482998013496399,0.3401955962181091,0.2392151653766632,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8230093121528625,0.3086897134780884,0.2940921485424042,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286387085914612,0.2116775810718536,0.9623565077781676,284.9117431640625,284.95001220703125,300.3280944824219,293.8116760253906,298.7572937011719,297.4523010253906,284.91473388671875,1.0,0.5266954302787781,0.802094042301178,0.802094042301178,1.0,1.0,-2.797774076461792,1.2679731845855713,1.5298008918762207,0.633784830570221,0.8716241717338562,0.8716241717338562,0.0,125.5831298828125,136.0,56663.59765625,0.0,1843.5548095703125,1.0,278.4571533203125,283.20037841796875,296.8375244140625,300.5132751464844,293.1499938964844,293.1499938964844,279.75,38332.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817780017852783,1.0,0.0,0.0,3.615811109542847,3.615835189819336,8.723781093067373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.4697265625,0.0,1512.7509765625,1895.4371337890625,0.0,3233.24072265625,0.8998038172721863,1.0,0.0,3.0,1.0,0.0
17918340,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.6409936547279358,0.5056748986244202,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8565273880958557,0.3540784120559692,0.3364348113536834,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8476890325546265,0.3424379229545593,0.2406527549028396,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.822928249835968,0.3112965226173401,0.2964311838150024,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7282881736755371,0.2131887674331665,0.9688037037849426,285.0408020019531,284.95001220703125,300.3866882324219,293.8210144042969,298.78448486328125,297.4530334472656,285.03912353515625,1.0,0.5307883620262146,0.7995392084121704,0.7995392084121704,1.0,1.0,-2.819014310836792,1.27775239944458,1.5412620306015017,0.6386707425117493,0.9980236291885376,0.9980236291885376,0.0,127.59619140625,139.0,56502.58984375,0.0,1886.4158935546875,1.0,278.7431640625,283.3283996582031,296.8051147460937,300.4010925292969,293.1499938964844,293.1499938964844,279.45001220703125,32304.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748451471328735,1.0,0.0,0.0,3.769289016723633,3.769313335418701,9.480082781010424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.794921875,0.0,1641.41943359375,1895.4371337890625,0.0,3168.25439453125,0.9293999671936036,1.0,0.0,3.0,1.0,0.0
17918400,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.6409936547279358,0.5056748986244202,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8565273880958557,0.3540784120559692,0.3364348113536834,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8476890325546265,0.3424379229545593,0.2406527549028396,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.822928249835968,0.3112965226173401,0.2964311838150024,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7282881736755371,0.2131887674331665,0.9688037037849426,285.0408020019531,284.95001220703125,300.3866882324219,293.8210144042969,298.78448486328125,297.4530334472656,285.03912353515625,1.0,0.5307883620262146,0.7995392084121704,0.7995392084121704,1.0,1.0,-2.819014310836792,1.27775239944458,1.5412620306015017,0.6386707425117493,0.9980236291885376,0.9980236291885376,0.0,127.59619140625,139.0,56502.58984375,0.0,1886.4158935546875,1.0,278.7431640625,283.3283996582031,296.8051147460937,300.4010925292969,293.1499938964844,293.1499938964844,279.45001220703125,32304.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748451471328735,1.0,0.0,0.0,3.769289016723633,3.769313335418701,9.480082781010424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.794921875,0.0,1641.41943359375,1895.4371337890625,0.0,3168.25439453125,0.9293999671936036,1.0,0.0,3.0,1.0,0.0
17918460,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6438143849372864,0.5113541483879089,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559345602989197,0.3570041358470917,0.3394931554794311,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8460323214530945,0.3438251316547394,0.2418711930513382,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8218809366226196,0.3132280111312866,0.2985390722751617,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7270982265472412,0.2142101377248764,0.9745053052902222,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8030090332031,297.4377746582031,284.90594482421875,1.0,0.5351688265800476,0.7966704964637756,0.7966704964637756,1.0,1.0,-2.8403685092926025,1.2874916791915894,1.5528769493103027,0.6435788869857788,0.8950711488723755,0.8950711488723755,0.0,130.09715270996094,142.0,57704.125,0.0,1932.40185546875,1.0,278.4563293457031,283.169921875,296.8661193847656,300.6081237792969,293.1499938964844,293.1499938964844,279.75,37767.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859078288078308,1.0,0.0,0.0,3.711277484893799,3.7113022804260254,9.190521268465092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.14013671875,0.0,1615.8636474609375,1895.4371337890625,0.0,3271.91796875,0.9202443957328796,1.0,0.0,3.0,1.0,0.0
17918520,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6438143849372864,0.5113541483879089,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559345602989197,0.3570041358470917,0.3394931554794311,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8460323214530945,0.3438251316547394,0.2418711930513382,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8218809366226196,0.3132280111312866,0.2985390722751617,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7270982265472412,0.2142101377248764,0.9745053052902222,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8030090332031,297.4377746582031,284.90594482421875,1.0,0.5351688265800476,0.7966704964637756,0.7966704964637756,1.0,1.0,-2.8403685092926025,1.2874916791915894,1.5528769493103027,0.6435788869857788,0.8950711488723755,0.8950711488723755,0.0,130.09715270996094,142.0,57704.125,0.0,1932.40185546875,1.0,278.4563293457031,283.169921875,296.8661193847656,300.6081237792969,293.1499938964844,293.1499938964844,279.75,37767.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859078288078308,1.0,0.0,0.0,3.711277484893799,3.7113022804260254,9.190521268465092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.14013671875,0.0,1615.8636474609375,1895.4371337890625,0.0,3271.91796875,0.9202443957328796,1.0,0.0,3.0,1.0,0.0
17918580,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9990000128746032,0.6474888324737549,0.5172821879386902,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8553115725517273,0.3605373501777649,0.3426634073257446,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8443740010261536,0.3458911776542663,0.2431728392839431,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.820778489112854,0.3156605064868927,0.3007058203220367,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.725795567035675,0.2155256271362304,0.980098843574524,285.0493469238281,284.95001220703125,300.5052795410156,293.8409118652344,298.8273620605469,297.4327392578125,285.0492553710937,1.0,0.5396808385848999,0.7938017845153809,0.7938017845153809,1.0,1.0,-2.8621914386749268,1.2974481582641602,1.5647432804107666,0.6485099196434021,1.0,1.0,0.0,132.71275329589844,145.0,57382.01171875,0.0,1980.342041015625,1.0,278.74334716796875,283.31854248046875,296.8282165527344,300.4823913574219,293.1499938964844,293.1499938964844,279.45001220703125,33158.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795755505561829,1.0,0.0,0.0,3.836194515228272,3.8362200260162354,9.81961647994467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.3583984375,0.0,1728.0067138671875,1895.4371337890625,0.0,3212.602783203125,0.9449726939201356,1.0,0.0,3.0,1.0,0.0
17918640,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9990000128746032,0.6474888324737549,0.5172821879386902,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8553115725517273,0.3605373501777649,0.3426634073257446,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8443740010261536,0.3458911776542663,0.2431728392839431,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.820778489112854,0.3156605064868927,0.3007058203220367,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.725795567035675,0.2155256271362304,0.980098843574524,285.0493469238281,284.95001220703125,300.5052795410156,293.8409118652344,298.8273620605469,297.4327392578125,285.0492553710937,1.0,0.5396808385848999,0.7938017845153809,0.7938017845153809,1.0,1.0,-2.8621914386749268,1.2974481582641602,1.5647432804107666,0.6485099196434021,1.0,1.0,0.0,132.71275329589844,145.0,57382.01171875,0.0,1980.342041015625,1.0,278.74334716796875,283.31854248046875,296.8282165527344,300.4823913574219,293.1499938964844,293.1499938964844,279.45001220703125,33158.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795755505561829,1.0,0.0,0.0,3.836194515228272,3.8362200260162354,9.81961647994467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.3583984375,0.0,1728.0067138671875,1895.4371337890625,0.0,3212.602783203125,0.9449726939201356,1.0,0.0,3.0,1.0,0.0
17918700,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,0.6487376689910889,0.5202170610427856,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8550902605056763,0.3620910346508026,0.3443341553211212,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8436508774757385,0.3466799259185791,0.2438939064741134,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8203116059303284,0.3166864514350891,0.3018628358840942,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.725226104259491,0.2160567939281463,0.9831634759902954,284.9090881347656,284.95001220703125,300.5350952148437,293.84600830078125,298.83721923828125,297.426025390625,284.9017028808594,1.0,0.542011559009552,0.7923673987388611,0.7923673987388611,1.0,1.0,-2.873669385910034,1.302682638168335,1.5709867477416992,0.6511496901512146,0.93890380859375,0.93890380859375,0.0,134.0452117919922,145.0,58681.60546875,0.0,2005.6085205078125,1.0,278.4937744140625,283.1493530273437,296.8901062011719,300.7266540527344,293.1499938964844,293.1499938964844,279.45001220703125,35241.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887046217918396,1.0,0.0,0.0,3.850502014160156,3.8505280017852783,9.893000196825597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.875,0.0,1761.89794921875,1895.4371337890625,0.0,3282.573486328125,0.9484217762947084,1.0,0.0,3.0,1.0,0.0
17918760,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.6493900418281555,0.5239794850349426,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8541734218597412,0.363403171300888,0.345683604478836,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8422165513038635,0.3471903502941131,0.2443425357341766,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8191949129104614,0.3174846470355987,0.3027287721633911,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7240771651268005,0.2164046168327331,0.9852244853973388,284.90289306640625,284.95001220703125,300.5649108886719,293.8511657714844,298.8443603515625,297.4143981933594,284.905517578125,1.0,0.5443019866943359,0.7908398509025574,0.7908398509025574,1.0,1.0,-2.8838722705841064,1.3072781562805176,1.576593995094299,0.6534366011619568,0.917348861694336,0.917348861694336,0.0,135.59329223632812,148.0,58708.11328125,0.0,2030.010009765625,1.0,278.4560546875,283.1483154296875,296.8868103027344,300.69158935546875,293.1499938964844,293.1499938964844,279.1499938964844,37429.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904740214347839,1.0,0.0,0.0,3.797728538513184,3.797754287719727,9.623678351999845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.0498046875,0.0,1714.946533203125,1895.4371337890625,0.0,3314.640380859375,0.9392483234405518,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.9990000128746032,0.6499422192573547,0.5301042199134827,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8524864912033081,0.3653247058391571,0.347600907087326,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8397393226623535,0.3478734791278839,0.2449025213718414,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8171930313110352,0.3186055719852447,0.3038995265960693,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7220166325569153,0.2168224602937698,0.9876671433448792,284.8563537597656,284.95001220703125,300.61053466796875,293.8590393066406,298.8544616699219,297.3951110839844,284.864990234375,1.0,0.5477399826049805,0.7885041236877441,0.7885041236877441,1.0,1.0,-2.898555517196656,1.3138532638549805,1.5847023725509644,0.6566630005836487,0.8360266089439392,0.8360266089439392,0.0,138.0601043701172,148.0,59129.28125,0.0,2066.585693359375,1.0,278.1676025390625,283.08758544921875,296.896484375,300.7696228027344,293.1499938964844,293.1499938964844,279.1499938964844,42592.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976225256919861,1.0,0.0,0.0,3.5961854457855225,3.59621000289917,8.629337457932706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.81640625,0.0,1522.7188720703125,1895.4371337890625,0.0,3381.412353515625,0.8987149000167847,1.0,0.0,3.0,1.0,0.0
17918880,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.650251567363739,0.5319716930389404,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8519880771636963,0.3660036027431488,0.3481959998607635,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8390002846717834,0.3481813967227936,0.2450784742832183,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8165886402130127,0.3190223574638366,0.3042585253715515,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7213816046714783,0.2169919908046722,0.988365650177002,284.88946533203125,284.95001220703125,300.62457275390625,293.8614501953125,298.8585205078125,297.390869140625,284.8929138183594,1.0,0.5487855672836304,0.7877846360206604,0.7877846360206604,1.0,1.0,-2.9029974937438965,1.3158388137817385,1.5871585607528689,0.6576218605041504,0.8464189171791077,0.8464189171791077,0.0,138.81524658203125,136.0,59183.9375,0.0,2077.76171875,1.0,278.1575927734375,283.1107177734375,296.88189697265625,300.7303466796875,293.1499938964844,293.1499938964844,279.45001220703125,40625.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972539305686951,1.0,0.0,0.0,3.575671911239624,3.5756959915161133,8.531170578862657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.009765625,0.0,1485.9404296875,1895.4371337890625,0.0,3377.973388671875,0.89332115650177,1.0,0.0,3.0,1.0,0.0
17918940,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.6542921662330627,0.5260863900184631,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8574997782707214,0.3695105314254761,0.3512302935123443,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8432363867759705,0.3501932919025421,0.2462639063596725,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8210939764976501,0.3213411867618561,0.3061997592449188,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7248150706291199,0.2181158810853958,0.99243825674057,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.88629150390625,297.3932189941406,285.0079040527344,1.0,0.5480044484138489,0.7847294807434082,0.7847294807434082,1.0,1.0,-2.9082438945770264,1.317658543586731,1.590585231781006,0.6583893895149231,0.9506565928459167,0.9506565928459167,0.0,137.1744384765625,139.0,58713.9609375,0.0,2078.42822265625,1.0,278.44268798828125,283.2355651855469,296.84576416015625,300.5882873535156,293.1499938964844,293.1499938964844,279.1499938964844,33393.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881010413169861,1.0,0.0,0.0,3.701883316040039,3.701907396316528,9.144053478848946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.6767578125,0.0,1571.88525390625,1895.4371337890625,0.0,3292.444091796875,0.91485595703125,1.0,0.0,3.0,1.0,0.0
17919000,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.6542921662330627,0.5260863900184631,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8574997782707214,0.3695105314254761,0.3512302935123443,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8432363867759705,0.3501932919025421,0.2462639063596725,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8210939764976501,0.3213411867618561,0.3061997592449188,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7248150706291199,0.2181158810853958,0.99243825674057,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.88629150390625,297.3932189941406,285.0079040527344,1.0,0.5480044484138489,0.7847294807434082,0.7847294807434082,1.0,1.0,-2.9082438945770264,1.317658543586731,1.590585231781006,0.6583893895149231,0.9506565928459167,0.9506565928459167,0.0,137.1744384765625,139.0,58713.9609375,0.0,2078.42822265625,1.0,278.44268798828125,283.2355651855469,296.84576416015625,300.5882873535156,293.1499938964844,293.1499938964844,279.1499938964844,33393.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881010413169861,1.0,0.0,0.0,3.701883316040039,3.701907396316528,9.144053478848946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.6767578125,0.0,1571.88525390625,1895.4371337890625,0.0,3292.444091796875,0.91485595703125,1.0,0.0,3.0,1.0,0.0
17919060,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.658676266670227,0.5238752961158752,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8609641790390015,0.3723573088645935,0.3540681004524231,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8454656004905701,0.3514420688152313,0.247273713350296,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8236573934555054,0.3230726420879364,0.3079748153686523,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266396880149841,0.2188925743103027,0.9963300228118896,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9131164550781,297.39404296875,284.9122619628906,1.0,0.5491777062416077,0.7817696928977966,0.7817696928977966,1.0,1.0,-2.917011260986328,1.3212374448776243,1.5957738161087036,0.6597601771354675,0.8627222180366516,0.8627222180366516,0.0,136.80819702148438,142.0,59443.734375,0.0,2091.385498046875,1.0,278.1573486328125,283.1184387207031,296.9014892578125,300.7571105957031,293.1499938964844,293.1499938964844,279.45001220703125,38646.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895940899848938,1.0,0.0,0.0,3.5851311683654785,3.5851550102233887,8.576367918067263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.33984375,0.0,1481.6396484375,1895.4371337890625,0.0,3365.71875,0.8933141827583313,1.0,0.0,3.0,1.0,0.0
17919120,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.658676266670227,0.5238752961158752,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8609641790390015,0.3723573088645935,0.3540681004524231,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8454656004905701,0.3514420688152313,0.247273713350296,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8236573934555054,0.3230726420879364,0.3079748153686523,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266396880149841,0.2188925743103027,0.9963300228118896,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9131164550781,297.39404296875,284.9122619628906,1.0,0.5491777062416077,0.7817696928977966,0.7817696928977966,1.0,1.0,-2.917011260986328,1.3212374448776243,1.5957738161087036,0.6597601771354675,0.8627222180366516,0.8627222180366516,0.0,136.80819702148438,142.0,59443.734375,0.0,2091.385498046875,1.0,278.1573486328125,283.1184387207031,296.9014892578125,300.7571105957031,293.1499938964844,293.1499938964844,279.45001220703125,38646.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895940899848938,1.0,0.0,0.0,3.5851311683654785,3.5851550102233887,8.576367918067263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.33984375,0.0,1481.6396484375,1895.4371337890625,0.0,3365.71875,0.8933141827583313,1.0,0.0,3.0,1.0,0.0
17919180,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6638976335525513,0.5243157148361206,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8632025718688965,0.3758386969566345,0.3571577072143554,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8465359210968018,0.3533691763877868,0.2484646290540695,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8250751495361328,0.3253308236598968,0.3099423944950104,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7274812459945679,0.22004035115242,1.0009132623672483,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.94451904296875,297.4033203125,285.02362060546875,1.0,0.5514079928398132,0.7788099050521851,0.7788099050521851,1.0,1.0,-2.9305531978607178,1.3270806074142456,1.6034725904464722,0.6623845100402832,0.9742875099182128,0.9742875099182128,0.0,137.45396423339844,145.0,59164.9375,0.0,2117.57470703125,1.0,278.44287109375,283.2371520996094,296.8719177246094,300.6377258300781,293.1499938964844,293.1499938964844,279.1499938964844,32651.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884010314941406,1.0,0.0,0.0,3.729294061660767,3.729318380355835,9.279970072384458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.078125,0.0,1597.589599609375,1895.4371337890625,0.0,3295.250732421875,0.9205572605133056,1.0,0.0,3.0,1.0,0.0
17919240,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6638976335525513,0.5243157148361206,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8632025718688965,0.3758386969566345,0.3571577072143554,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8465359210968018,0.3533691763877868,0.2484646290540695,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8250751495361328,0.3253308236598968,0.3099423944950104,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7274812459945679,0.22004035115242,1.0009132623672483,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.94451904296875,297.4033203125,285.02362060546875,1.0,0.5514079928398132,0.7788099050521851,0.7788099050521851,1.0,1.0,-2.9305531978607178,1.3270806074142456,1.6034725904464722,0.6623845100402832,0.9742875099182128,0.9742875099182128,0.0,137.45396423339844,145.0,59164.9375,0.0,2117.57470703125,1.0,278.44287109375,283.2371520996094,296.8719177246094,300.6377258300781,293.1499938964844,293.1499938964844,279.1499938964844,32651.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884010314941406,1.0,0.0,0.0,3.729294061660767,3.729318380355835,9.279970072384458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.078125,0.0,1597.589599609375,1895.4371337890625,0.0,3295.250732421875,0.9205572605133056,1.0,0.0,3.0,1.0,0.0
17919300,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6656877994537354,0.5253086686134338,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8639214634895325,0.3773010373115539,0.3587328493595123,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8466930389404297,0.3540160655975342,0.2490797638893127,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8254245519638062,0.3262135982513428,0.3109525740146637,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7276094555854797,0.220456525683403,1.0033814907073977,284.88677978515625,284.95001220703125,300.8312072753906,293.8959350585937,298.9564514160156,297.4013061523437,284.8820495605469,1.0,0.5528479814529419,0.7773299813270569,0.7773299813270569,1.0,1.0,-2.93856143951416,1.3305782079696655,1.6079832315444946,0.6640504002571106,0.8853231072425842,0.8853231072425842,0.0,138.06858825683594,145.0,60256.37109375,0.0,2134.326171875,1.0,278.1957397460937,283.07696533203125,296.93377685546875,300.8769836425781,293.1499938964844,293.1499938964844,279.1499938964844,36406.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952837586402893,1.0,0.0,0.0,3.718883752822876,3.718908309936523,9.228231192537352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.130859375,0.0,1614.260009765625,1895.4371337890625,0.0,3359.583740234375,0.9189825057983398,1.0,0.0,3.0,1.0,0.0
17919360,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6669672727584839,0.5274309515953064,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8637807965278625,0.3785951435565948,0.3600055873394012,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8459939956665039,0.3544667065143585,0.2494401484727859,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8249979615211487,0.3269332647323608,0.311690092086792,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7270496487617493,0.220736563205719,1.0049259662628174,284.9065246582031,284.95001220703125,300.86016845703125,293.90045166015625,298.9659423828125,297.3949584960937,284.9091491699219,1.0,0.5543822050094604,0.7758492231369019,0.7758492231369019,1.0,1.0,-2.945818901062012,1.3337093591690063,1.6121094226837158,0.6655128002166748,0.8786265850067139,0.8786265850067139,0.0,139.00828552246094,148.0,60159.0,0.0,2151.500732421875,1.0,278.1571960449219,283.0986328125,296.9283142089844,300.8280944824219,293.1499938964844,293.1499938964844,279.45001220703125,38103.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897869884967804,1.0,0.0,0.0,3.6459434032440186,3.645967960357666,8.869786256582302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.7626953125,0.0,1544.3778076171875,1895.4371337890625,0.0,3383.720458984375,0.9061919450759888,1.0,0.0,3.0,1.0,0.0
17919420,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6707387566566467,0.5314542651176453,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8640137314796448,0.382000595331192,0.3630464375019073,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.845146656036377,0.3562623262405395,0.2505541741847992,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8245891332626343,0.3290672898292541,0.3135674893856048,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7262840867042542,0.2217592447996139,1.009144306182861,285.0307922363281,284.95001220703125,300.9175109863281,293.90899658203125,298.9918518066406,297.3952941894531,285.0292053222656,1.0,0.5578252077102661,0.7728877663612366,0.7728877663612366,1.0,1.0,-2.9629714488983154,1.341231107711792,1.6217403411865234,0.6690370440483093,0.9970434308052064,0.9970434308052064,0.0,140.9267578125,151.0,59890.5625,0.0,2190.872802734375,1.0,278.4432983398437,283.22564697265625,296.89453125,300.7064514160156,293.1499938964844,293.1499938964844,279.1499938964844,32608.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913275003433228,1.0,0.0,0.0,3.786879539489746,3.7869043350219727,9.568773293722188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.92578125,0.0,1664.5262451171875,1895.4371337890625,0.0,3322.619873046875,0.9335650205612184,1.0,0.0,3.0,1.0,0.0
17919480,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6707387566566467,0.5314542651176453,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8640137314796448,0.382000595331192,0.3630464375019073,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.845146656036377,0.3562623262405395,0.2505541741847992,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8245891332626343,0.3290672898292541,0.3135674893856048,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7262840867042542,0.2217592447996139,1.009144306182861,285.0307922363281,284.95001220703125,300.9175109863281,293.90899658203125,298.9918518066406,297.3952941894531,285.0292053222656,1.0,0.5578252077102661,0.7728877663612366,0.7728877663612366,1.0,1.0,-2.9629714488983154,1.341231107711792,1.6217403411865234,0.6690370440483093,0.9970434308052064,0.9970434308052064,0.0,140.9267578125,151.0,59890.5625,0.0,2190.872802734375,1.0,278.4432983398437,283.22564697265625,296.89453125,300.7064514160156,293.1499938964844,293.1499938964844,279.1499938964844,32608.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913275003433228,1.0,0.0,0.0,3.786879539489746,3.7869043350219727,9.568773293722188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.92578125,0.0,1664.5262451171875,1895.4371337890625,0.0,3322.619873046875,0.9335650205612184,1.0,0.0,3.0,1.0,0.0
17919540,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6724753975868225,0.5370030999183655,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632524013519287,0.3846755027770996,0.3658638596534729,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8433468341827393,0.3572377562522888,0.2514779567718506,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8232911825180054,0.3305458128452301,0.3152418732643127,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247492074966431,0.222317099571228,1.0127356052398682,284.90069580078125,284.95001220703125,300.9739074707031,293.9168395996094,299.008544921875,297.3797607421875,284.9034118652344,1.0,0.5615899562835693,0.7699262499809265,0.7699262499809265,1.0,1.0,-2.980471134185791,1.3488739728927612,1.6315970420837402,0.6727074384689331,0.8943822979927063,0.8943822979927063,0.0,143.3624725341797,154.0,60993.75390625,0.0,2233.8935546875,1.0,278.15625,283.074951171875,296.9479064941406,300.90057373046875,293.1499938964844,293.1499938964844,279.45001220703125,37972.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013620615005492,1.0,0.0,0.0,3.7176809310913086,3.717705965042114,9.222263201991154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.0185546875,0.0,1624.8134765625,1895.4371337890625,0.0,3416.27734375,0.9218661785125732,1.0,0.0,3.0,1.0,0.0
17919600,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6724753975868225,0.5370030999183655,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632524013519287,0.3846755027770996,0.3658638596534729,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8433468341827393,0.3572377562522888,0.2514779567718506,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8232911825180054,0.3305458128452301,0.3152418732643127,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247492074966431,0.222317099571228,1.0127356052398682,284.90069580078125,284.95001220703125,300.9739074707031,293.9168395996094,299.008544921875,297.3797607421875,284.9034118652344,1.0,0.5615899562835693,0.7699262499809265,0.7699262499809265,1.0,1.0,-2.980471134185791,1.3488739728927612,1.6315970420837402,0.6727074384689331,0.8943822979927063,0.8943822979927063,0.0,143.3624725341797,154.0,60993.75390625,0.0,2233.8935546875,1.0,278.15625,283.074951171875,296.9479064941406,300.90057373046875,293.1499938964844,293.1499938964844,279.45001220703125,37972.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013620615005492,1.0,0.0,0.0,3.7176809310913086,3.717705965042114,9.222263201991154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.0185546875,0.0,1624.8134765625,1895.4371337890625,0.0,3416.27734375,0.9218661785125732,1.0,0.0,3.0,1.0,0.0
17919660,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.6751407384872437,0.5427021980285645,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8625668287277222,0.3880340754985809,0.3688613772392273,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8416462540626526,0.3589472472667694,0.2525319159030914,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8220364451408386,0.3325836360454559,0.3170328140258789,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7231960892677307,0.2232145071029663,1.0164415836334229,285.0372619628906,284.95001220703125,301.0291748046875,293.923828125,299.0307922363281,297.375244140625,285.0368347167969,1.0,0.5655238032341003,0.7667397856712341,0.7667397856712341,1.0,1.0,-2.9987950325012207,1.3568394184112549,1.6419557332992554,0.676430344581604,1.0,1.0,0.0,145.89682006835938,157.0,60610.98828125,0.0,2279.357421875,1.0,278.443115234375,283.2162170410156,296.91082763671875,300.77032470703125,293.1499938964844,293.1499938964844,279.1499938964844,33249.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895054280757904,1.0,0.0,0.0,3.8397750854492174,3.839800357818604,9.837955303737544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.9140625,0.0,1733.0771484375,1895.4371337890625,0.0,3357.441162109375,0.945794403553009,1.0,0.0,3.0,1.0,0.0
17919720,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.6751407384872437,0.5427021980285645,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8625668287277222,0.3880340754985809,0.3688613772392273,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8416462540626526,0.3589472472667694,0.2525319159030914,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8220364451408386,0.3325836360454559,0.3170328140258789,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7231960892677307,0.2232145071029663,1.0164415836334229,285.0372619628906,284.95001220703125,301.0291748046875,293.923828125,299.0307922363281,297.375244140625,285.0368347167969,1.0,0.5655238032341003,0.7667397856712341,0.7667397856712341,1.0,1.0,-2.9987950325012207,1.3568394184112549,1.6419557332992554,0.676430344581604,1.0,1.0,0.0,145.89682006835938,157.0,60610.98828125,0.0,2279.357421875,1.0,278.443115234375,283.2162170410156,296.91082763671875,300.77032470703125,293.1499938964844,293.1499938964844,279.1499938964844,33249.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895054280757904,1.0,0.0,0.0,3.8397750854492174,3.839800357818604,9.837955303737544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.9140625,0.0,1733.0771484375,1895.4371337890625,0.0,3357.441162109375,0.945794403553009,1.0,0.0,3.0,1.0,0.0
