time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17943960,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7499735355377197,0.4574629664421081,0.4207538664340973,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8505263924598694,0.6785292029380798,0.6501834988594055,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8646190762519836,0.7152293920516968,0.5049262046813965,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7545636296272278,0.4666476845741272,0.4515420496463775,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6116532683372498,0.2411682605743408,1.1364295482635498,284.9965515136719,284.95001220703125,304.4017028808594,294.6904602050781,299.05792236328125,297.1897277832031,284.99530029296875,1.0,0.7878449559211731,0.3450804948806762,0.3450804948806762,1.0,1.0,-3.8001277446746826,0.9821146726608276,2.8180131912231445,0.1231731325387954,0.9765480756759644,0.9765480756759644,0.0,389.9634399414063,373.0,69534.421875,0.0,5664.32861328125,1.0,277.4437255859375,282.80938720703125,297.674072265625,302.1239624023437,293.1499938964844,293.1499938964844,278.1499938964844,33811.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122458100318908,1.0,0.0,0.0,3.808238506317138,3.808263778686523,9.67701794252207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.0458984375,0.0,1699.3585205078125,1895.4371337890625,0.0,3517.43408203125,0.939179539680481,1.0,0.0,3.0,1.0,0.0
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7523896098136902,0.4559816718101501,0.4194095432758331,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8533339500427246,0.6764411926269531,0.6482202410697937,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8689020872116089,0.7163747549057007,0.5057311654090881,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7574935555458069,0.4661159515380859,0.4509519636631012,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6139993071556091,0.2408350706100464,1.134063720703125,284.8944396972656,284.95001220703125,304.3646240234375,294.6878356933594,299.03936767578125,297.1839904785156,284.8957214355469,1.0,0.7834397554397583,0.3444283604621887,0.3444283604621887,1.0,1.0,-3.7935714721679688,0.977937638759613,2.815633773803711,0.1208316162228584,0.8789849281311035,0.8789849281311035,0.0,381.9445190429688,361.0,70083.5625,0.0,5591.708984375,1.0,277.15643310546875,282.6894226074219,297.7037658691406,302.2641296386719,293.1499938964844,293.1499938964844,278.45001220703125,38838.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918778657913208,1.0,0.0,0.0,3.693458557128906,3.693483591079712,9.102480476030904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.28125,0.0,1603.552734375,1895.4371337890625,0.0,3577.8828125,0.9171326756477356,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7523896098136902,0.4559816718101501,0.4194095432758331,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8533339500427246,0.6764411926269531,0.6482202410697937,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8689020872116089,0.7163747549057007,0.5057311654090881,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7574935555458069,0.4661159515380859,0.4509519636631012,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6139993071556091,0.2408350706100464,1.134063720703125,284.8944396972656,284.95001220703125,304.3646240234375,294.6878356933594,299.03936767578125,297.1839904785156,284.8957214355469,1.0,0.7834397554397583,0.3444283604621887,0.3444283604621887,1.0,1.0,-3.7935714721679688,0.977937638759613,2.815633773803711,0.1208316162228584,0.8789849281311035,0.8789849281311035,0.0,381.9445190429688,361.0,70083.5625,0.0,5591.708984375,1.0,277.15643310546875,282.6894226074219,297.7037658691406,302.2641296386719,293.1499938964844,293.1499938964844,278.45001220703125,38838.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918778657913208,1.0,0.0,0.0,3.693458557128906,3.693483591079712,9.102480476030904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.28125,0.0,1603.552734375,1895.4371337890625,0.0,3577.8828125,0.9171326756477356,1.0,0.0,3.0,1.0,0.0
17944140,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7563386559486389,0.4557574391365051,0.4185210168361664,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8577616214752197,0.6755566000938416,0.6466619372367859,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8749723434448242,0.7189509868621826,0.5069499611854553,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7618610858917236,0.4664357602596283,0.4506013989448547,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6173896789550781,0.2409997731447219,1.1321125030517578,284.9957580566406,284.95001220703125,304.3272705078125,294.68536376953125,299.0287170410156,297.1885986328125,284.9946594238281,1.0,0.7782580256462097,0.3437762260437011,0.3437762260437011,1.0,1.0,-3.7893128395080566,0.9744694232940674,2.8148434162139893,0.118410512804985,0.9659312963485718,0.9659312963485718,0.0,371.3975524902344,349.0,69221.296875,0.0,5510.13427734375,1.0,277.4434509277344,282.8153381347656,297.6651306152344,302.0942687988281,293.1499938964844,293.1499938964844,278.1499938964844,33989.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114699959754944,1.0,0.0,0.0,3.7853968143463135,3.785421848297119,9.56128246798471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.919921875,0.0,1673.485107421875,1895.4371337890625,0.0,3510.240966796875,0.9341279864311218,1.0,0.0,3.0,1.0,0.0
17944200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7563386559486389,0.4557574391365051,0.4185210168361664,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8577616214752197,0.6755566000938416,0.6466619372367859,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8749723434448242,0.7189509868621826,0.5069499611854553,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7618610858917236,0.4664357602596283,0.4506013989448547,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6173896789550781,0.2409997731447219,1.1321125030517578,284.9957580566406,284.95001220703125,304.3272705078125,294.68536376953125,299.0287170410156,297.1885986328125,284.9946594238281,1.0,0.7782580256462097,0.3437762260437011,0.3437762260437011,1.0,1.0,-3.7893128395080566,0.9744694232940674,2.8148434162139893,0.118410512804985,0.9659312963485718,0.9659312963485718,0.0,371.3975524902344,349.0,69221.296875,0.0,5510.13427734375,1.0,277.4434509277344,282.8153381347656,297.6651306152344,302.0942687988281,293.1499938964844,293.1499938964844,278.1499938964844,33989.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114699959754944,1.0,0.0,0.0,3.7853968143463135,3.785421848297119,9.56128246798471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.919921875,0.0,1673.485107421875,1895.4371337890625,0.0,3510.240966796875,0.9341279864311218,1.0,0.0,3.0,1.0,0.0
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7603556513786316,0.4544320106506347,0.4172106981277466,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.86238032579422,0.6736135482788086,0.6447202563285828,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8811882138252258,0.7201857566833496,0.507733941078186,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7664304971694946,0.4660266637802124,0.4500153660774231,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6208628416061401,0.2408225983381271,1.129926323890686,284.8992614746094,284.95001220703125,304.2897033691406,294.68310546875,299.0122985839844,297.184326171875,284.9002685546875,1.0,0.7726437449455261,0.343308538198471,0.343308538198471,1.0,1.0,-3.783018112182617,0.9709749817848206,2.8120431900024414,0.1166843324899673,0.8740756511688232,0.8740756511688232,0.0,360.58343505859375,337.0,69762.1796875,0.0,5420.70166015625,1.0,277.15704345703125,282.7002868652344,297.6970520019531,302.23541259765625,293.1499938964844,293.1499938964844,278.45001220703125,38747.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176548719406128,1.0,0.0,0.0,3.668487787246704,3.66851258277893,8.97981692560279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.576171875,0.0,1574.498291015625,1895.4371337890625,0.0,3567.500732421875,0.9115633964538574,1.0,0.0,3.0,1.0,0.0
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7603556513786316,0.4544320106506347,0.4172106981277466,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.86238032579422,0.6736135482788086,0.6447202563285828,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8811882138252258,0.7201857566833496,0.507733941078186,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7664304971694946,0.4660266637802124,0.4500153660774231,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6208628416061401,0.2408225983381271,1.129926323890686,284.8992614746094,284.95001220703125,304.2897033691406,294.68310546875,299.0122985839844,297.184326171875,284.9002685546875,1.0,0.7726437449455261,0.343308538198471,0.343308538198471,1.0,1.0,-3.783018112182617,0.9709749817848206,2.8120431900024414,0.1166843324899673,0.8740756511688232,0.8740756511688232,0.0,360.58343505859375,337.0,69762.1796875,0.0,5420.70166015625,1.0,277.15704345703125,282.7002868652344,297.6970520019531,302.23541259765625,293.1499938964844,293.1499938964844,278.45001220703125,38747.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176548719406128,1.0,0.0,0.0,3.668487787246704,3.66851258277893,8.97981692560279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.576171875,0.0,1574.498291015625,1895.4371337890625,0.0,3567.500732421875,0.9115633964538574,1.0,0.0,3.0,1.0,0.0
17944380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655004262924194,0.4542707204818725,0.4163610339164734,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681516647338867,0.6727896332740784,0.6431990265846252,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.888681948184967,0.7227677702903748,0.5089431405067444,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720263004302979,0.4664055109024048,0.4496920704841614,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249890923500061,0.2410951256752014,1.1282867193222046,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0032043457031,297.18951416015625,284.9968566894531,1.0,0.7668725252151489,0.3428408503532409,0.3428408503532409,1.0,1.0,-3.7792482376098633,0.9682742953300476,2.810973882675171,0.1149312183260917,0.9608729481697084,0.9608729481697084,0.0,348.6914367675781,325.0,68942.5625,0.0,5332.3349609375,1.0,277.4424743652344,282.8233642578125,297.6611633300781,302.0712280273437,293.1499938964844,293.1499938964844,278.1499938964844,33945.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103989601135254,1.0,0.0,0.0,3.762128353118897,3.762153148651123,9.444098623134778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.912109375,0.0,1645.684326171875,1895.4371337890625,0.0,3500.305908203125,0.9291186332702636,1.0,0.0,3.0,1.0,0.0
17944440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655004262924194,0.4542707204818725,0.4163610339164734,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681516647338867,0.6727896332740784,0.6431990265846252,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.888681948184967,0.7227677702903748,0.5089431405067444,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720263004302979,0.4664055109024048,0.4496920704841614,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249890923500061,0.2410951256752014,1.1282867193222046,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0032043457031,297.18951416015625,284.9968566894531,1.0,0.7668725252151489,0.3428408503532409,0.3428408503532409,1.0,1.0,-3.7792482376098633,0.9682742953300476,2.810973882675171,0.1149312183260917,0.9608729481697084,0.9608729481697084,0.0,348.6914367675781,325.0,68942.5625,0.0,5332.3349609375,1.0,277.4424743652344,282.8233642578125,297.6611633300781,302.0712280273437,293.1499938964844,293.1499938964844,278.1499938964844,33945.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103989601135254,1.0,0.0,0.0,3.762128353118897,3.762153148651123,9.444098623134778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.912109375,0.0,1645.684326171875,1895.4371337890625,0.0,3500.305908203125,0.9291186332702636,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7681757211685181,0.4536848366260528,0.4159075319766998,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8711727261543274,0.6719092726707458,0.6424403786659241,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8925382494926453,0.7234326601028442,0.5094977021217346,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7749601602554321,0.4662785232067108,0.4495516717433929,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.627150297164917,0.2410909086465835,1.1277014017105105,284.87408447265625,284.95001220703125,304.23291015625,294.6800537109375,298.99566650390625,297.1881408691406,284.8731384277344,1.0,0.7639948725700378,0.3426069915294647,0.3426069915294647,1.0,1.0,-3.7775919437408447,0.9669873118400574,2.8106045722961426,0.1142218112945556,0.873310923576355,0.873310923576355,0.0,342.7931823730469,325.0,69842.375,0.0,5289.20263671875,1.0,277.1952514648437,282.68310546875,297.7063293457031,302.289306640625,293.1499938964844,293.1499938964844,278.1499938964844,37954.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915563702583313,1.0,0.0,0.0,3.7229092121124254,3.722934484481812,9.248220749213942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.9267578125,0.0,1630.7208251953125,1895.4371337890625,0.0,3548.16259765625,0.9209731817245485,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7704365253448486,0.4529913365840912,0.4150639772415161,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8738064765930176,0.6708874702453613,0.6412665247917175,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8959705829620361,0.7239890694618225,0.5096958875656128,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7775431871414185,0.4660291075706482,0.4491114020347595,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.629031777381897,0.2409946173429489,1.126340389251709,284.90203857421875,284.95001220703125,304.2138977050781,294.6791381835937,298.98712158203125,297.1855773925781,284.9031677246094,1.0,0.7609466910362244,0.3423812389373779,0.3423812389373779,1.0,1.0,-3.773237705230713,0.9649161100387572,2.808321475982666,0.113269917666912,0.8710049986839294,0.8710049986839294,0.0,337.25567626953125,313.0,69484.9296875,0.0,5240.2724609375,1.0,277.1570739746094,282.7090759277344,297.69354248046875,302.2138977050781,293.1499938964844,293.1499938964844,278.45001220703125,38725.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916626513004303,1.0,0.0,0.0,3.6470022201538086,3.647026538848877,8.874937975633657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.5634765625,0.0,1550.2091064453125,1895.4371337890625,0.0,3557.993896484375,0.906860053539276,1.0,0.0,3.0,1.0,0.0
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764866948127747,0.4528419375419616,0.4142206609249115,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.880591869354248,0.670070230960846,0.6397476196289062,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9044943451881408,0.7265381813049316,0.5108762979507446,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840566635131836,0.4664134979248047,0.4487880170345306,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337594389915466,0.2413176596164703,1.1249009370803833,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.97808837890625,297.190673828125,284.9963684082031,1.0,0.7549956440925598,0.3419297635555267,0.3419297635555267,1.0,1.0,-3.7696845531463614,0.9623391032218932,2.807345628738404,0.1115844845771789,0.9560972452163696,0.9560972452163696,0.0,325.0796203613281,301.0,68702.375,0.0,5151.12646484375,1.0,277.4423217773437,282.82867431640625,297.6579284667969,302.05230712890625,293.1499938964844,293.1499938964844,278.1499938964844,33896.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094226360321044,1.0,0.0,0.0,3.7443456649780273,3.744370222091675,9.355028964819212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.212890625,0.0,1624.5435791015625,1895.4371337890625,0.0,3491.244873046875,0.9250745177268982,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764866948127747,0.4528419375419616,0.4142206609249115,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.880591869354248,0.670070230960846,0.6397476196289062,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9044943451881408,0.7265381813049316,0.5108762979507446,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840566635131836,0.4664134979248047,0.4487880170345306,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337594389915466,0.2413176596164703,1.1249009370803833,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.97808837890625,297.190673828125,284.9963684082031,1.0,0.7549956440925598,0.3419297635555267,0.3419297635555267,1.0,1.0,-3.7696845531463614,0.9623391032218932,2.807345628738404,0.1115844845771789,0.9560972452163696,0.9560972452163696,0.0,325.0796203613281,301.0,68702.375,0.0,5151.12646484375,1.0,277.4423217773437,282.82867431640625,297.6579284667969,302.05230712890625,293.1499938964844,293.1499938964844,278.1499938964844,33896.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094226360321044,1.0,0.0,0.0,3.7443456649780273,3.744370222091675,9.355028964819212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.212890625,0.0,1624.5435791015625,1895.4371337890625,0.0,3491.244873046875,0.9250745177268982,1.0,0.0,3.0,1.0,0.0
17944740,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822720408439636,0.4515840113162994,0.4129306674003601,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8871999979019165,0.6681839227676392,0.6378169059753418,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132428765296936,0.7277331948280334,0.5116013288497925,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7904259562492371,0.4660427570343017,0.4482030570507049,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6384515166282654,0.241260141134262,1.123116970062256,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.96209716796875,297.18682861328125,284.9041748046875,1.0,0.7489487528800964,0.3414782881736755,0.3414782881736755,1.0,1.0,-3.76384162902832,0.9590657353401184,2.8047759532928467,0.1099531129002571,0.8676899075508118,0.8676899075508118,0.0,313.5127868652344,289.0,69241.1875,0.0,5059.22802734375,1.0,277.1571044921875,282.7158508300781,297.6905517578125,302.1947937011719,293.1499938964844,293.1499938964844,278.45001220703125,38673.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156920313835144,1.0,0.0,0.0,3.6290996074676514,3.62912392616272,8.788020409156161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.044921875,0.0,1529.927001953125,1895.4371337890625,0.0,3549.349853515625,0.902839422225952,1.0,0.0,3.0,1.0,0.0
17944800,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822720408439636,0.4515840113162994,0.4129306674003601,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8871999979019165,0.6681839227676392,0.6378169059753418,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132428765296936,0.7277331948280334,0.5116013288497925,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7904259562492371,0.4660427570343017,0.4482030570507049,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6384515166282654,0.241260141134262,1.123116970062256,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.96209716796875,297.18682861328125,284.9041748046875,1.0,0.7489487528800964,0.3414782881736755,0.3414782881736755,1.0,1.0,-3.76384162902832,0.9590657353401184,2.8047759532928467,0.1099531129002571,0.8676899075508118,0.8676899075508118,0.0,313.5127868652344,289.0,69241.1875,0.0,5059.22802734375,1.0,277.1571044921875,282.7158508300781,297.6905517578125,302.1947937011719,293.1499938964844,293.1499938964844,278.45001220703125,38673.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156920313835144,1.0,0.0,0.0,3.6290996074676514,3.62912392616272,8.788020409156161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.044921875,0.0,1529.927001953125,1895.4371337890625,0.0,3549.349853515625,0.902839422225952,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892835140228271,0.4514399170875549,0.4120968580245971,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8950589895248413,0.6673677563667297,0.6363039016723633,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239636063575744,0.7302538752555847,0.5127639174461365,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7978833317756653,0.4664237201213836,0.4478788673877716,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6440017223358154,0.2416172325611114,1.1218339204788208,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.9532470703125,297.1918029785156,284.99566650390625,1.0,0.7429062128067017,0.3410787880420685,0.3410787880420685,1.0,1.0,-3.7604730129241934,0.9567158222198486,2.8037571907043457,0.108436569571495,0.9514864087104796,0.9514864087104796,0.0,301.272705078125,277.0,68478.2109375,0.0,4970.59814453125,1.0,277.44219970703125,282.83367919921875,297.6554260253906,302.0350952148437,293.1499938964844,293.1499938964844,278.1499938964844,33868.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908497154712677,1.0,0.0,0.0,3.7277672290802,3.727791547775269,9.272371812585334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.3154296875,0.0,1605.130615234375,1895.4371337890625,0.0,3482.651611328125,0.9213176369667052,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892835140228271,0.4514399170875549,0.4120968580245971,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8950589895248413,0.6673677563667297,0.6363039016723633,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239636063575744,0.7302538752555847,0.5127639174461365,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7978833317756653,0.4664237201213836,0.4478788673877716,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6440017223358154,0.2416172325611114,1.1218339204788208,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.9532470703125,297.1918029785156,284.99566650390625,1.0,0.7429062128067017,0.3410787880420685,0.3410787880420685,1.0,1.0,-3.7604730129241934,0.9567158222198486,2.8037571907043457,0.108436569571495,0.9514864087104796,0.9514864087104796,0.0,301.272705078125,277.0,68478.2109375,0.0,4970.59814453125,1.0,277.44219970703125,282.83367919921875,297.6554260253906,302.0350952148437,293.1499938964844,293.1499938964844,278.1499938964844,33868.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908497154712677,1.0,0.0,0.0,3.7277672290802,3.727791547775269,9.272371812585334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.3154296875,0.0,1605.130615234375,1895.4371337890625,0.0,3482.651611328125,0.9213176369667052,1.0,0.0,3.0,1.0,0.0
17944980,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960180044174194,0.4502009451389313,0.4108152985572815,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027310609817504,0.6654961705207825,0.634377658367157,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9345386028289796,0.7314300537109375,0.5134696960449219,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051747679710388,0.4660557508468628,0.4472901225090027,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6495990753173828,0.2415941953659057,1.1201865673065186,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9376525878906,297.1880187988281,284.9041748046875,1.0,0.7367793321609497,0.3406792879104614,0.3406792879104614,1.0,1.0,-3.754781723022461,0.9536664485931396,2.8011152744293213,0.1069673225283622,0.8635975122451782,0.8635975122451782,0.0,289.6768493652344,265.0,69011.1796875,0.0,4879.44921875,1.0,277.1575622558594,282.7215270996094,297.6883850097656,302.1781616210937,293.1499938964844,293.1499938964844,278.45001220703125,38665.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147666692733764,1.0,0.0,0.0,3.61229419708252,3.612318277359009,8.706819016879308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.9658203125,0.0,1511.3575439453125,1895.4371337890625,0.0,3540.7861328125,0.8990249633789062,1.0,0.0,3.0,1.0,0.0
17945040,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960180044174194,0.4502009451389313,0.4108152985572815,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027310609817504,0.6654961705207825,0.634377658367157,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9345386028289796,0.7314300537109375,0.5134696960449219,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051747679710388,0.4660557508468628,0.4472901225090027,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6495990753173828,0.2415941953659057,1.1201865673065186,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9376525878906,297.1880187988281,284.9041748046875,1.0,0.7367793321609497,0.3406792879104614,0.3406792879104614,1.0,1.0,-3.754781723022461,0.9536664485931396,2.8011152744293213,0.1069673225283622,0.8635975122451782,0.8635975122451782,0.0,289.6768493652344,265.0,69011.1796875,0.0,4879.44921875,1.0,277.1575622558594,282.7215270996094,297.6883850097656,302.1781616210937,293.1499938964844,293.1499938964844,278.45001220703125,38665.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147666692733764,1.0,0.0,0.0,3.61229419708252,3.612318277359009,8.706819016879308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.9658203125,0.0,1511.3575439453125,1895.4371337890625,0.0,3540.7861328125,0.8990249633789062,1.0,0.0,3.0,1.0,0.0
17945100,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7997055649757385,0.450082004070282,0.4102265238761902,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9070104956626892,0.665024995803833,0.6334370374679565,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9402087330818176,0.7326343059539795,0.5138835310935974,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090466260910034,0.4661891162395477,0.4469915330410003,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6526473760604858,0.2417410463094711,1.1192409992218018,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.9327392578125,297.1899108886719,285.0114440917969,1.0,0.7336567640304565,0.3404795527458191,0.3404795527458191,1.0,1.0,-3.751934766769409,0.9521484375,2.799786329269409,0.1060847118496894,0.9394074082374572,0.9394074082374572,0.0,283.7289733886719,265.0,68143.1015625,0.0,4833.02685546875,1.0,277.4007568359375,282.84771728515625,297.6430969238281,301.9626159667969,293.1499938964844,293.1499938964844,278.45001220703125,34272.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092243313789368,1.0,0.0,0.0,3.658342123031616,3.6583659648895264,8.930215358304849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.2109375,0.0,1529.5167236328125,1895.4371337890625,0.0,3489.403564453125,0.907371461391449,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8041155934333801,0.4500596821308136,0.4099838435649872,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9122856855392456,0.6646798849105835,0.6328648328781128,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9466572999954224,0.7339285612106323,0.5146137475967407,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8134369850158691,0.466431587934494,0.4469609260559082,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6562756299972534,0.241980105638504,1.119033932685852,284.9954833984375,284.95001220703125,304.0216064453125,294.6733703613281,298.9288330078125,297.19287109375,284.99432373046875,1.0,0.7306634187698364,0.3402914404869079,0.3402914404869079,1.0,1.0,-3.751544952392578,0.9514021277427672,2.800142765045166,0.105479747056961,0.9469252228736876,0.9469252228736876,0.0,277.4285583496094,253.0,68270.375,0.0,4791.51708984375,1.0,277.44305419921875,282.83807373046875,297.6531677246094,302.0193786621094,293.1499938964844,293.1499938964844,278.1499938964844,33783.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907540202140808,1.0,0.0,0.0,3.7139060497283936,3.713930130004883,9.203544095726102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.5498046875,0.0,1588.5592041015625,1895.4371337890625,0.0,3473.761962890625,0.9178834557533264,1.0,0.0,3.0,1.0,0.0
17945220,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8118087649345398,0.4488350450992584,0.4087178409099579,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.922311007976532,0.6628202795982361,0.6309515237808228,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9580714106559752,0.7350877523422241,0.5153120160102844,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212632536888123,0.4660649597644806,0.4463747441768646,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6630967855453491,0.2419883012771606,1.1175276041030884,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.9134521484375,297.18914794921875,284.90631103515625,1.0,0.724467933177948,0.3399152159690857,0.3399152159690857,1.0,1.0,-3.746051788330078,0.9484947323799132,2.7975571155548096,0.1040793806314468,0.8616424202919006,0.8616424202919006,0.0,265.8192138671875,241.0,68793.421875,0.0,4701.32861328125,1.0,277.1573791503906,282.7291259765625,297.6875915527344,302.1626892089844,293.1499938964844,293.1499938964844,278.45001220703125,38631.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138758778572084,1.0,0.0,0.0,3.595527648925781,3.5955517292022705,8.626180942883366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.2529296875,0.0,1492.802001953125,1895.4371337890625,0.0,3532.5380859375,0.8953711986541748,1.0,0.0,3.0,1.0,0.0
17945280,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8118087649345398,0.4488350450992584,0.4087178409099579,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.922311007976532,0.6628202795982361,0.6309515237808228,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9580714106559752,0.7350877523422241,0.5153120160102844,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212632536888123,0.4660649597644806,0.4463747441768646,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6630967855453491,0.2419883012771606,1.1175276041030884,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.9134521484375,297.18914794921875,284.90631103515625,1.0,0.724467933177948,0.3399152159690857,0.3399152159690857,1.0,1.0,-3.746051788330078,0.9484947323799132,2.7975571155548096,0.1040793806314468,0.8616424202919006,0.8616424202919006,0.0,265.8192138671875,241.0,68793.421875,0.0,4701.32861328125,1.0,277.1573791503906,282.7291259765625,297.6875915527344,302.1626892089844,293.1499938964844,293.1499938964844,278.45001220703125,38631.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138758778572084,1.0,0.0,0.0,3.595527648925781,3.5955517292022705,8.626180942883366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.2529296875,0.0,1492.802001953125,1895.4371337890625,0.0,3532.5380859375,0.8953711986541748,1.0,0.0,3.0,1.0,0.0
17945340,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206290602684021,0.4486897885799408,0.4078947007656097,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344485998153688,0.6619983315467834,0.6294456124305725,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705514311790466,0.7375619411468506,0.5164480209350586,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303188681602478,0.4664326608181,0.4460459053516388,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712546944618225,0.2423991858959198,1.1165074110031128,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9046325683594,297.1938781738281,284.99432373046875,1.0,0.7182844281196594,0.3395390212535858,0.3395390212535858,1.0,1.0,-3.742983818054199,0.9463263154029846,2.79665756225586,0.102619782090187,0.9430492520332336,0.9430492520332336,0.0,253.5653533935547,229.0,68069.515625,0.0,4614.193359375,1.0,277.44195556640625,282.8433532714844,297.6535949707031,302.0066223144531,293.1499938964844,293.1499938964844,278.1499938964844,33826.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90669447183609,1.0,0.0,0.0,3.697121143341065,3.6971452236175537,9.120541903939738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.736328125,0.0,1569.7579345703125,1895.4371337890625,0.0,3465.90185546875,0.9143872857093812,1.0,0.0,3.0,1.0,0.0
17945400,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206290602684021,0.4486897885799408,0.4078947007656097,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344485998153688,0.6619983315467834,0.6294456124305725,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705514311790466,0.7375619411468506,0.5164480209350586,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303188681602478,0.4664326608181,0.4460459053516388,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712546944618225,0.2423991858959198,1.1165074110031128,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9046325683594,297.1938781738281,284.99432373046875,1.0,0.7182844281196594,0.3395390212535858,0.3395390212535858,1.0,1.0,-3.742983818054199,0.9463263154029846,2.79665756225586,0.102619782090187,0.9430492520332336,0.9430492520332336,0.0,253.5653533935547,229.0,68069.515625,0.0,4614.193359375,1.0,277.44195556640625,282.8433532714844,297.6535949707031,302.0066223144531,293.1499938964844,293.1499938964844,278.1499938964844,33826.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90669447183609,1.0,0.0,0.0,3.697121143341065,3.6971452236175537,9.120541903939738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.736328125,0.0,1569.7579345703125,1895.4371337890625,0.0,3465.90185546875,0.9143872857093812,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8291429877281189,0.4474771022796631,0.4066261649131775,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9463737607002258,0.6601478457450867,0.6275272965431213,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9818546772003174,0.7387083768844604,0.5171265006065369,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394320011138916,0.4660655856132507,0.4454502165317535,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6796140074729919,0.2424341440200805,1.115100383758545,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.8893737792969,297.190185546875,284.9071655273437,1.0,0.7120165824890137,0.3391719162464142,0.3391719162464142,1.0,1.0,-3.737565517425537,0.9434760212898254,2.7940893173217773,0.1012168526649475,0.8588622212409973,0.8588622212409973,0.0,241.9642639160156,217.0,68588.5390625,0.0,4524.72705078125,1.0,277.157470703125,282.7354431152344,297.6877746582031,302.1495056152344,293.1499938964844,293.1499938964844,278.45001220703125,38609.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129788875579834,1.0,0.0,0.0,3.5800929069519043,3.5801167488098145,8.552279950890807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.201171875,0.0,1475.9241943359375,1895.4371337890625,0.0,3524.228271484375,0.8919346928596497,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8291429877281189,0.4474771022796631,0.4066261649131775,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9463737607002258,0.6601478457450867,0.6275272965431213,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9818546772003174,0.7387083768844604,0.5171265006065369,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394320011138916,0.4660655856132507,0.4454502165317535,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6796140074729919,0.2424341440200805,1.115100383758545,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.8893737792969,297.190185546875,284.9071655273437,1.0,0.7120165824890137,0.3391719162464142,0.3391719162464142,1.0,1.0,-3.737565517425537,0.9434760212898254,2.7940893173217773,0.1012168526649475,0.8588622212409973,0.8588622212409973,0.0,241.9642639160156,217.0,68588.5390625,0.0,4524.72705078125,1.0,277.157470703125,282.7354431152344,297.6877746582031,302.1495056152344,293.1499938964844,293.1499938964844,278.45001220703125,38609.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129788875579834,1.0,0.0,0.0,3.5800929069519043,3.5801167488098145,8.552279950890807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.201171875,0.0,1475.9241943359375,1895.4371337890625,0.0,3524.228271484375,0.8919346928596497,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395172357559204,0.447327971458435,0.4058052897453308,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9599993228912354,0.6593201756477356,0.6260221600532532,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937308430671692,0.7411633133888245,0.5182522535324097,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8504899144172668,0.4664258956909179,0.4451181888580322,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6896141767501831,0.2428674548864364,1.1141911745071411,284.9944763183594,284.95001220703125,303.8663635253906,294.6739501953125,298.880615234375,297.1947937011719,284.9936828613281,1.0,0.7057631611824036,0.3388048410415649,0.3388048410415649,1.0,1.0,-3.734618425369263,0.9413784742355348,2.7932400703430176,0.0997634828090667,0.9391595721244812,0.9391595721244812,0.0,229.7096405029297,220.0,67881.0234375,0.0,4438.263671875,1.0,277.4418334960937,282.8481140136719,297.65447998046875,301.99517822265625,293.1499938964844,293.1499938964844,278.1499938964844,33811.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905791401863098,1.0,0.0,0.0,3.6827878952026367,3.682811975479126,9.04996113604284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.4736328125,0.0,1553.43310546875,1895.4371337890625,0.0,3457.506103515625,0.9111504554748536,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395172357559204,0.447327971458435,0.4058052897453308,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9599993228912354,0.6593201756477356,0.6260221600532532,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937308430671692,0.7411633133888245,0.5182522535324097,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8504899144172668,0.4664258956909179,0.4451181888580322,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6896141767501831,0.2428674548864364,1.1141911745071411,284.9944763183594,284.95001220703125,303.8663635253906,294.6739501953125,298.880615234375,297.1947937011719,284.9936828613281,1.0,0.7057631611824036,0.3388048410415649,0.3388048410415649,1.0,1.0,-3.734618425369263,0.9413784742355348,2.7932400703430176,0.0997634828090667,0.9391595721244812,0.9391595721244812,0.0,229.7096405029297,220.0,67881.0234375,0.0,4438.263671875,1.0,277.4418334960937,282.8481140136719,297.65447998046875,301.99517822265625,293.1499938964844,293.1499938964844,278.1499938964844,33811.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905791401863098,1.0,0.0,0.0,3.6827878952026367,3.682811975479126,9.04996113604284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.4736328125,0.0,1553.43310546875,1895.4371337890625,0.0,3457.506103515625,0.9111504554748536,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8423459529876709,0.4467611610889435,0.4054534137248993,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.963475227355957,0.6584510207176208,0.6253613829612732,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.99686461687088,0.7417646050453186,0.5188345313072205,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8536360859870911,0.4662897884845733,0.4450661838054657,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.692502498626709,0.2429357767105102,1.1144205331802368,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,298.87353515625,297.1934509277344,284.8764343261719,1.0,0.7044351100921631,0.3386212885379791,0.3386212885379791,1.0,1.0,-3.7343180179595934,0.940677285194397,2.793640613555908,0.0992142260074615,0.8551413416862488,0.8551413416862488,0.0,226.53924560546875,220.0,68726.59375,0.0,4417.1982421875,1.0,277.19708251953125,282.71435546875,297.7012023925781,302.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,38142.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110174775123596,1.0,0.0,0.0,3.638405084609986,3.6384294033050537,8.833145557218813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.5400390625,0.0,1536.2838134765625,1895.4371337890625,0.0,3506.043701171875,0.9021442532539368,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.843137800693512,0.4461038410663605,0.4047917127609253,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9644659161567688,0.6574675440788269,0.6243757605552673,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9981008768081664,0.7422854900360107,0.5191115736961365,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8547402620315552,0.4660472273826599,0.4447882175445556,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.693578839302063,0.242912471294403,1.1141560077667236,284.908447265625,284.95001220703125,303.8275451660156,294.6749267578125,298.8656616210937,297.1910400390625,284.9093322753906,1.0,0.7035399079322815,0.3384535610675812,0.3384535610675812,1.0,1.0,-3.7320172786712646,0.939428210258484,2.7925891876220703,0.0985336899757385,0.8573589324951172,0.8573589324951172,0.0,225.18882751464844,223.0,68432.890625,0.0,4402.1884765625,1.0,277.15771484375,282.7421875,297.6896667480469,302.140380859375,293.1499938964844,293.1499938964844,278.45001220703125,38548.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912101984024048,1.0,0.0,0.0,3.566863536834717,3.566887378692627,8.489190577165573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.546875,0.0,1461.259765625,1895.4371337890625,0.0,3516.100830078125,0.8889874815940857,1.0,0.0,3.0,1.0,0.0
