time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17957940,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.0001065957694663,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537536621094,0.0,0.0,0.0001122508037951,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486572265625,0.0,0.0,8.290817640954629e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,0.0001122506291721,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857360839844,0.0,0.0,0.0005324633675627,285.6941833496094,294.1499938964844,300.1764831542969,295.1195678710937,300.2059631347656,300.1928405761719,284.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358400806784,2.174915536556909e-08,0.0011358183110132,-0.055956732481718,0.0,0.0,0.0,-0.0155947664752602,60.0,21.53242492675781,0.0,-8.796179429282348e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.0001065957694663,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537536621094,0.0,0.0,0.0001122508037951,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486572265625,0.0,0.0,8.290817640954629e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,0.0001122506291721,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857360839844,0.0,0.0,0.0005324633675627,285.6941833496094,294.1499938964844,300.1764831542969,295.1195678710937,300.2059631347656,300.1928405761719,284.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358400806784,2.174915536556909e-08,0.0011358183110132,-0.055956732481718,0.0,0.0,0.0,-0.0155947664752602,60.0,21.53242492675781,0.0,-8.796179429282348e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536926269531,0.0,0.0,0.0001066086260834,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,0.0001122643443522,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,8.291818085126579e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,0.0001122641697293,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,0.000532527687028,285.6781921386719,294.1499938964844,300.16094970703125,295.12939453125,300.205078125,300.17706298828125,284.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359760537743,2.1765055535638573e-08,0.0011359542841091,-0.0559982024133205,0.0,0.0,0.0,-0.0156026482582092,60.0,21.47804832458496,0.0,-8.798284767408404e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536926269531,0.0,0.0,0.0001066086260834,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,0.0001122643443522,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,8.291818085126579e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,0.0001122641697293,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,0.000532527687028,285.6781921386719,294.1499938964844,300.16094970703125,295.12939453125,300.205078125,300.17706298828125,284.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359760537743,2.1765055535638573e-08,0.0011359542841091,-0.0559982024133205,0.0,0.0,0.0,-0.0156026482582092,60.0,21.47804832458496,0.0,-8.798284767408404e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,0.0001066247787093,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,0.0001122813482652,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,8.293073915410787e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,0.0001122811809182,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,0.0005326084210537,285.6625366210937,294.1499938964844,300.14556884765625,295.1388244628906,300.20391845703125,300.16143798828125,284.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.42718505859375,0.0,-8.800934381270056e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,0.0001066247787093,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,0.0001122813482652,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,8.293073915410787e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,0.0001122811809182,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,0.0005326084210537,285.6625366210937,294.1499938964844,300.14556884765625,295.1388244628906,300.20391845703125,300.16143798828125,284.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.42718505859375,0.0,-8.800934381270056e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,0.0001066340482793,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,0.0001122911053244,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,8.293794235214591e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,0.0001122909379773,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,0.0005326547543518,285.65478515625,294.1499938964844,300.137939453125,295.14337158203125,300.2032775878906,300.1536865234375,284.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654323697377e-08,0.0011362235527485,-0.0560803338885307,0.0,0.0,0.0,-0.0156182581558823,60.0,21.40271759033203,0.0,-8.802456363810054e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72967529296875,0.0,0.0,0.0001066441254806,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,0.0001123017136706,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131042480469,0.0,0.0,8.294577855849639e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,0.0001123015463235,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,0.0005327051039785,285.64715576171875,294.1499938964844,300.1303100585937,295.1478271484375,300.2025451660156,300.14599609375,284.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363521916791,2.1809038130982123e-08,0.0011363304220139,-0.0561129264533519,0.0,0.0,0.0,-0.0156244523823261,60.0,21.37899398803711,0.0,-8.804111928384375e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,0.000106673585833,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064208984375,0.0,0.0,0.0001123327310779,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015991210937,0.0,0.0,8.296868327306584e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,0.0001123325637308,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,0.0005328523111529,285.63214111328125,294.1499938964844,300.1151428222656,295.1564025878906,300.2008056640625,300.13067626953125,284.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366649996489,2.1845623976446404e-08,0.0011366432299837,-0.0562083534896373,0.0,0.0,0.0,-0.0156425908207893,60.0,21.334714889526367,0.0,-8.808959961470465e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,0.000106673585833,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064208984375,0.0,0.0,0.0001123327310779,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015991210937,0.0,0.0,8.296868327306584e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,0.0001123325637308,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,0.0005328523111529,285.63214111328125,294.1499938964844,300.1151428222656,295.1564025878906,300.2008056640625,300.13067626953125,284.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366649996489,2.1845623976446404e-08,0.0011366432299837,-0.0562083534896373,0.0,0.0,0.0,-0.0156425908207893,60.0,21.334714889526367,0.0,-8.808959961470465e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,0.0001067052289727,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,0.0001123660549637,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69024658203125,0.0,0.0,8.2993290561717e-05,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,0.0001123658876167,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,0.0005330104613676,285.61737060546875,294.1499938964844,300.1000061035156,295.1644592285156,300.1988830566406,300.1154479980469,284.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370001593604,2.188493652965917e-08,0.0011369782732799,-0.0563108921051025,0.0,0.0,0.0,-0.0156620722264051,60.0,21.292137145996094,0.0,-8.814171081894528e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,0.0001067052289727,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,0.0001123660549637,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69024658203125,0.0,0.0,8.2993290561717e-05,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,0.0001123658876167,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,0.0005330104613676,285.61737060546875,294.1499938964844,300.1000061035156,295.1644592285156,300.1988830566406,300.1154479980469,284.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370001593604,2.188493652965917e-08,0.0011369782732799,-0.0563108921051025,0.0,0.0,0.0,-0.0156620722264051,60.0,21.292137145996094,0.0,-8.814171081894528e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,0.0001067891935235,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837463378906,0.0,0.0,0.0001124544651247,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,8.30585922813043e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.0001124542977777,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131042480469,0.0,0.0,0.0005334299057722,285.6029052734375,294.1499938964844,300.0848693847656,295.1719665527344,300.1966552734375,300.1002197265625,284.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378944618627,2.1989444931591613e-08,0.0011378724593669,-0.0565834678709507,0.0,0.0,0.0,-0.0157138854265213,60.0,21.256669998168945,0.0,-8.828031639041003e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,0.0001067891935235,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837463378906,0.0,0.0,0.0001124544651247,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,8.30585922813043e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.0001124542977777,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131042480469,0.0,0.0,0.0005334299057722,285.6029052734375,294.1499938964844,300.0848693847656,295.1719665527344,300.1966552734375,300.1002197265625,284.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378944618627,2.1989444931591613e-08,0.0011378724593669,-0.0565834678709507,0.0,0.0,0.0,-0.0157138854265213,60.0,21.256669998168945,0.0,-8.828031639041003e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836853027344,0.0,0.0,0.0001068921483238,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,0.0001125628768932,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,8.313866419484839e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,0.0001125627168221,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015991210937,0.0,0.0,0.0005339442868717,285.5887451171875,294.1499938964844,300.0697021484375,295.17889404296875,300.1942138671875,300.0849914550781,285.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389907449483,2.2117628617479568e-08,0.0011389686260372,-0.0569177754223346,0.0,0.0,0.0,-0.0157774314284324,60.0,21.227195739746094,0.0,-8.845046295391512e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836853027344,0.0,0.0,0.0001068921483238,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,0.0001125628768932,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,8.313866419484839e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,0.0001125627168221,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015991210937,0.0,0.0,0.0005339442868717,285.5887451171875,294.1499938964844,300.0697021484375,295.17889404296875,300.1942138671875,300.0849914550781,285.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389907449483,2.2117628617479568e-08,0.0011389686260372,-0.0569177754223346,0.0,0.0,0.0,-0.0157774314284324,60.0,21.227195739746094,0.0,-8.845046295391512e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,0.0001069411664502,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,0.0001126144998124,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625671386719,0.0,0.0,8.317679021274671e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730651855469,0.0,0.0,0.0001126143397414,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,0.0005341891665011,285.581787109375,294.1499938964844,300.06207275390625,295.18212890625,300.1929016113281,300.0773620605469,285.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395125184208,2.2178655356697163e-08,0.0011394903995096,-0.0570769309997558,0.0,0.0,0.0,-0.0158076845109462,60.0,21.213403701782227,0.0,-8.853152877463799e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,0.0001069848149199,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,0.0001126604547607,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,8.321073255501688e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,0.0001126602946897,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69024658203125,0.0,0.0,0.0005344072123989,285.57489013671875,294.1499938964844,300.054443359375,295.1851806640625,300.1915283203125,300.0697021484375,285.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399771319702,2.223298167791654e-08,0.0011399548966437,-0.0572186075150966,0.0,0.0,0.0,-0.015834616497159,60.0,21.19970321655273,0.0,-8.860372702201857e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,0.0001070504149538,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,0.0001127295327023,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,8.326175156980753e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65673828125,0.0,0.0,0.0001127293799072,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0005347349797375,285.5613098144531,294.1499938964844,300.0390625,295.1908264160156,300.1885681152344,300.0543518066406,285.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406751582399,2.2314617709184865e-08,0.0011406529229134,-0.0574314966797828,0.0,0.0,0.0,-0.0158750861883163,60.0,21.170785903930664,0.0,-8.87122695303333e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,0.0001070504149538,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,0.0001127295327023,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,8.326175156980753e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65673828125,0.0,0.0,0.0001127293799072,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0005347349797375,285.5613098144531,294.1499938964844,300.0390625,295.1908264160156,300.1885681152344,300.0543518066406,285.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406751582399,2.2314617709184865e-08,0.0011406529229134,-0.0574314966797828,0.0,0.0,0.0,-0.0158750861883163,60.0,21.170785903930664,0.0,-8.87122695303333e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,0.0001070799335138,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.640380859375,0.0,0.0,0.0001127606083173,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,8.328470721608028e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,0.0001127604555222,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681213378906,0.0,0.0,0.0005348824779503,285.5480651855469,294.1499938964844,300.02349853515625,295.1957092285156,300.18536376953125,300.03887939453125,285.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409887811169,2.2351285267063762e-08,0.0011409664293751,-0.0575271137058734,0.0,0.0,0.0,-0.0158932656049728,60.0,21.13768768310547,0.0,-8.876104118371587e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,0.0001070799335138,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.640380859375,0.0,0.0,0.0001127606083173,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,8.328470721608028e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,0.0001127604555222,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681213378906,0.0,0.0,0.0005348824779503,285.5480651855469,294.1499938964844,300.02349853515625,295.1957092285156,300.18536376953125,300.03887939453125,285.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409887811169,2.2351285267063762e-08,0.0011409664293751,-0.0575271137058734,0.0,0.0,0.0,-0.0158932656049728,60.0,21.13768768310547,0.0,-8.876104118371587e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,0.0001070723956217,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,0.0001127526702475,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256408691406,0.0,0.0,8.327884279424325e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,0.0001127525247284,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,0.0005348448758013,285.53515625,294.1499938964844,300.0077514648437,295.1998596191406,300.1819152832031,300.0232849121094,285.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409076396375,2.2341783534329813e-08,0.0011408854043111,-0.0575023405253887,0.0,0.0,0.0,-0.0158885549753904,60.0,21.099084854125977,0.0,-8.87484006284467e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,0.0001070723956217,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,0.0001127526702475,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256408691406,0.0,0.0,8.327884279424325e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,0.0001127525247284,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,0.0005348448758013,285.53515625,294.1499938964844,300.0077514648437,295.1998596191406,300.1819152832031,300.0232849121094,285.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409076396375,2.2341783534329813e-08,0.0011408854043111,-0.0575023405253887,0.0,0.0,0.0,-0.0158885549753904,60.0,21.099084854125977,0.0,-8.87484006284467e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,0.0001070332655217,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,0.0001127114592236,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,8.32484001875855e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,0.0001127113064285,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64678955078125,0.0,0.0,0.0005346494726836,285.5225830078125,294.1499938964844,299.99176025390625,295.20318603515625,300.1781616210937,300.00750732421875,285.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404899414628,2.2292905299536883e-08,0.001140467589721,-0.0573748759925365,0.0,0.0,0.0,-0.0158643256872892,60.0,21.054931640625,0.0,-8.8683393073552e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,0.0001070332655217,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,0.0001127114592236,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,8.32484001875855e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,0.0001127113064285,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64678955078125,0.0,0.0,0.0005346494726836,285.5225830078125,294.1499938964844,299.99176025390625,295.20318603515625,300.1781616210937,300.00750732421875,285.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404899414628,2.2292905299536883e-08,0.001140467589721,-0.0573748759925365,0.0,0.0,0.0,-0.0158643256872892,60.0,21.054931640625,0.0,-8.8683393073552e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,0.0001070044818334,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,0.0001126811475842,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,8.322601206600666e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,0.000112681002065,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,0.0005345056997612,285.51641845703125,294.1499938964844,299.983642578125,295.2045288085937,300.1762084960937,299.9995422363281,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401827214285,2.225698203517368e-08,0.0011401604861021,-0.0572811961174011,0.0,0.0,0.0,-0.0158465169370174,60.0,21.03100776672364,0.0,-8.86356303908542e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,0.0001069704157998,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,0.0001126452771131,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,8.31995130283758e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,0.000112645124318,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,0.0005343355587683,285.5103454589844,294.1499938964844,299.9754638671875,295.2056579589844,300.1741943359375,299.99151611328125,285.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398192727938,2.2214479145077348e-08,0.0011397970374673,-0.0571703538298606,0.0,0.0,0.0,-0.0158254466950893,60.0,21.005971908569336,0.0,-8.857913513793394e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,0.0001068913843482,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,0.000112562040158,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,8.313803846249357e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60546875,0.0,0.0,0.0001125618946389,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62628173828125,0.0,0.0,0.0005339408526197,285.4984741210937,294.1499938964844,299.9588623046875,295.20721435546875,300.1699523925781,299.9752197265625,285.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389763094484,2.21158806823496e-08,0.0011389541905373,-0.0569132193922996,0.0,0.0,0.0,-0.0157765671610832,60.0,20.952993392944336,0.0,-8.844814658459654e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,0.0001068913843482,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,0.000112562040158,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,8.313803846249357e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60546875,0.0,0.0,0.0001125618946389,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62628173828125,0.0,0.0,0.0005339408526197,285.4984741210937,294.1499938964844,299.9588623046875,295.20721435546875,300.1699523925781,299.9752197265625,285.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389763094484,2.21158806823496e-08,0.0011389541905373,-0.0569132193922996,0.0,0.0,0.0,-0.0157765671610832,60.0,20.952993392944336,0.0,-8.844814658459654e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60040283203125,0.0,0.0,0.0001068042474798,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0001124702830566,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,8.307026291731745e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,0.0001124701375374,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,0.000533505633939,285.4869079589844,294.1499938964844,299.94189453125,295.2078552246094,300.1654357910156,299.9586486816406,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.200719073641721e-08,0.0011380249634385,-0.0566297471523284,0.0,0.0,0.0,-0.0157226864248514,60.0,20.89719581604004,0.0,-8.830385667124575e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60040283203125,0.0,0.0,0.0001068042474798,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0001124702830566,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,8.307026291731745e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,0.0001124701375374,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,0.000533505633939,285.4869079589844,294.1499938964844,299.94189453125,295.2078552246094,300.1654357910156,299.9586486816406,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.200719073641721e-08,0.0011380249634385,-0.0566297471523284,0.0,0.0,0.0,-0.0157226864248514,60.0,20.89719581604004,0.0,-8.830385667124575e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909118652344,0.0,0.0,0.0001067136399797,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,0.0001123748661484,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,8.299978799186647e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,0.0001123747206293,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.0005330530693754,285.4756774902344,294.1499938964844,299.92449951171875,295.20751953125,300.1606750488281,299.9416809082031,285.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370806023478,2.189417713793773e-08,0.0011370587162673,-0.0563349910080432,0.0,0.0,0.0,-0.0156666617840528,60.0,20.83927345275879,0.0,-8.81539605757098e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909118652344,0.0,0.0,0.0001067136399797,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,0.0001123748661484,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,8.299978799186647e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,0.0001123747206293,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.0005330530693754,285.4756774902344,294.1499938964844,299.92449951171875,295.20751953125,300.1606750488281,299.9416809082031,285.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370806023478,2.189417713793773e-08,0.0011370587162673,-0.0563349910080432,0.0,0.0,0.0,-0.0156666617840528,60.0,20.83927345275879,0.0,-8.81539605757098e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,0.0001066222976078,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.0001122786707128,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,8.292873826576397e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,0.0001122785324696,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,0.0005325968959368,285.4647521972656,294.1499938964844,299.9066467285156,295.20611572265625,300.1556701660156,299.92437744140625,285.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.178024871568596e-08,0.0011360845528542,-0.0560378320515155,0.0,0.0,0.0,-0.0156101826578378,60.0,20.779794692993164,0.0,-8.800297734978815e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,0.0001066222976078,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.0001122786707128,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,8.292873826576397e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,0.0001122785324696,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,0.0005325968959368,285.4647521972656,294.1499938964844,299.9066467285156,295.20611572265625,300.1556701660156,299.92437744140625,285.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.178024871568596e-08,0.0011360845528542,-0.0560378320515155,0.0,0.0,0.0,-0.0156101826578378,60.0,20.779794692993164,0.0,-8.800297734978815e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769958496094,0.0,0.0,0.0001065766555257,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,0.0001122306057368,299.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,8.289323159260675e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,0.0001122304674936,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,0.000532368896529,285.4593811035156,294.1499938964844,299.8975524902344,295.2050476074219,300.1531066894531,299.91558837890625,285.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356195900589,2.1723320031696858e-08,0.001135597936809,-0.0558893382549285,0.0,0.0,0.0,-0.0155819607898592,60.0,20.749387741088867,0.0,-8.792758166009662e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.0001065311371348,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,0.000112182671728,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,8.285782678285614e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680847167969,0.0,0.0,0.0001121825334848,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877685546875,0.0,0.0,0.0005321415374055,285.4541015625,294.1499938964844,299.8883056640625,295.20367431640625,300.15045166015625,299.9066772460937,285.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666547667109626e-08,0.001135112484917,-0.0557412542402744,0.0,0.0,0.0,-0.0155538171529769,60.0,20.71857452392578,0.0,-8.785242044950794e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,0.0001064405223587,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,0.0001120872475439,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,8.278734458144754e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,0.0001120871093007,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,0.0005316889728419,285.4437255859375,294.1499938964844,299.86944580078125,295.2001037597656,300.1449890136719,299.8884582519531,285.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553528739559624e-08,0.0011341462377458,-0.0554464384913444,0.0,0.0,0.0,-0.0154977887868881,60.0,20.65581703186035,0.0,-8.770290094162193e-08,0.0,280.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
