time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996760,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9979982376098632,0.268962562084198,0.2373788654804229,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9680859446525574,0.2369701862335205,0.2246637046337127,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9930511116981506,0.2586271166801452,0.180966630578041,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9194362759590148,0.2059930711984634,0.1955046206712722,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8325369954109192,0.1529326289892196,0.691038191318512,284.8978271484375,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3880615234375,284.8970642089844,1.0,0.3306706845760345,1.0,1.0,0.0,1.0,-1.831315040588379,1.8313122987747192,2.711585693759844e-06,1.4122395515441897,0.9385047554969788,0.9385047554969788,0.0,39.50535202026367,46.0,45208.91796875,0.0,474.6856689453125,1.0,280.25604248046875,283.99530029296875,296.5414428710937,299.52203369140625,293.1499938964844,293.1499938964844,280.95001220703125,38018.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195918202400208,1.0,0.0,0.0,3.9434518814086914,3.943479299545288,1.03763920833444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.18359375,0.0,1901.1285400390625,1895.4371337890625,0.0,2651.788330078125,0.971924126148224,1.0,0.0,3.0,1.0,0.0
17996820,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9986050724983216,0.2710624039173126,0.2435196936130523,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9614325761795044,0.2376350164413452,0.225247785449028,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9878445863723756,0.2594752609729767,0.1815391629934311,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9119560122489928,0.2063521146774292,0.1958084851503372,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8251701593399048,0.1520982235670089,0.687174379825592,284.855224609375,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3699951171875,284.8699951171875,1.0,0.3335445523262024,1.0,1.0,0.0,1.0,-1.84063982963562,1.8406370878219604,2.7386790861783084e-06,1.419588565826416,0.8294509053230286,0.8294509053230286,0.0,40.52376556396485,64.0,45608.89453125,0.0,482.6373291015625,1.0,279.9565124511719,283.9769897460937,296.5626525878906,299.5524597167969,293.1499938964844,293.1499938964844,281.25,44269.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226211071014404,1.0,0.0,0.0,3.5970354080200195,3.597060441970825,8.633417110104347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.8720703125,0.0,1536.0164794921875,1895.4371337890625,0.0,2679.869140625,0.9012722373008728,1.0,0.0,3.0,1.0,0.0
17996880,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9986050724983216,0.2710624039173126,0.2435196936130523,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9614325761795044,0.2376350164413452,0.225247785449028,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9878445863723756,0.2594752609729767,0.1815391629934311,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9119560122489928,0.2063521146774292,0.1958084851503372,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8251701593399048,0.1520982235670089,0.687174379825592,284.855224609375,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3699951171875,284.8699951171875,1.0,0.3335445523262024,1.0,1.0,0.0,1.0,-1.84063982963562,1.8406370878219604,2.7386790861783084e-06,1.419588565826416,0.8294509053230286,0.8294509053230286,0.0,40.52376556396485,64.0,45608.89453125,0.0,482.6373291015625,1.0,279.9565124511719,283.9769897460937,296.5626525878906,299.5524597167969,293.1499938964844,293.1499938964844,281.25,44269.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226211071014404,1.0,0.0,0.0,3.5970354080200195,3.597060441970825,8.633417110104347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.8720703125,0.0,1536.0164794921875,1895.4371337890625,0.0,2679.869140625,0.9012722373008728,1.0,0.0,3.0,1.0,0.0
17996940,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.975711464881897,0.2719806134700775,0.2445227801799774,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9313149452209472,0.2384767681360244,0.2259855568408966,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9621024131774902,0.2605257928371429,0.182198941707611,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8849692940711975,0.2069645971059799,0.1963535398244857,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8014413714408875,0.1519378274679184,0.6864929795265198,285.03887939453125,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3624572753906,285.04833984375,1.0,0.3375596702098846,1.0,1.0,0.0,1.0,-1.843074083328247,1.843071341514588,2.745857273112051e-06,1.4215654134750366,0.9512309432029724,0.9512309432029724,0.0,44.042259216308594,64.0,45276.24609375,0.0,495.3355712890625,1.0,280.2108764648437,284.1526184082031,296.5172424316406,299.3753662109375,293.1499938964844,293.1499938964844,281.25,34604.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81131511926651,1.0,0.0,0.0,3.670400381088257,3.670424461364746,8.989182447294297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.544921875,0.0,1545.4827880859375,1895.4371337890625,0.0,2575.3095703125,0.9113785028457642,1.0,0.0,3.0,1.0,0.0
17997000,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9530853033065796,0.2730546295642853,0.2455088496208191,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9068273901939392,0.239267498254776,0.2268299460411071,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9378924369812012,0.2614786624908447,0.1829413473606109,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.864259660243988,0.2075658738613128,0.1970204859972,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7816494107246399,0.1519228368997573,0.6868866086006165,285.0513610839844,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3593444824219,285.0492248535156,1.0,0.3417179882526397,1.0,1.0,0.0,1.0,-1.8474353551864624,1.8474324941635127,2.758512664513546e-06,1.424936294555664,0.9889999628067015,0.9889999628067015,0.0,47.50785827636719,82.0,45555.8984375,0.0,509.1077880859375,1.0,280.24298095703125,284.14337158203125,296.5547180175781,299.460205078125,293.1499938964844,293.1499938964844,280.95001220703125,32612.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078930377960205,1.0,0.0,0.0,3.75679349899292,3.756817817687988,9.417332762495788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.0693359375,0.0,1629.1748046875,1895.4371337890625,0.0,2543.80419921875,0.9269282221794128,1.0,0.0,3.0,1.0,0.0
17997060,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8948085904121399,0.2746127843856811,0.247541531920433,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8559561371803284,0.2403918653726577,0.2285114675760269,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8815801739692688,0.2627666294574737,0.1843379288911819,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.818568229675293,0.2083525955677032,0.1983571350574493,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7377317547798157,0.1514703780412674,0.687465488910675,284.8886413574219,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.345458984375,284.895263671875,1.0,0.3534881472587585,1.0,1.0,0.0,1.0,-1.855875492095948,1.855872631072998,2.783185664156917e-06,1.4315212965011597,0.8720380663871765,0.8720380663871765,0.0,58.19815826416016,100.0,46502.27734375,0.0,548.5267944335938,1.0,279.9563903808594,283.97967529296875,296.6746520996094,299.7085876464844,293.1499938964844,293.1499938964844,281.25,39099.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184435367584229,1.0,0.0,0.0,3.669804811477661,3.669829607009888,8.986264674604172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.421875,0.0,1578.6317138671875,1895.4371337890625,0.0,2641.156005859375,0.9117723107337952,1.0,0.0,3.0,1.0,0.0
17997120,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8948085904121399,0.2746127843856811,0.247541531920433,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8559561371803284,0.2403918653726577,0.2285114675760269,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8815801739692688,0.2627666294574737,0.1843379288911819,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.818568229675293,0.2083525955677032,0.1983571350574493,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7377317547798157,0.1514703780412674,0.687465488910675,284.8886413574219,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.345458984375,284.895263671875,1.0,0.3534881472587585,1.0,1.0,0.0,1.0,-1.855875492095948,1.855872631072998,2.783185664156917e-06,1.4315212965011597,0.8720380663871765,0.8720380663871765,0.0,58.19815826416016,100.0,46502.27734375,0.0,548.5267944335938,1.0,279.9563903808594,283.97967529296875,296.6746520996094,299.7085876464844,293.1499938964844,293.1499938964844,281.25,39099.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184435367584229,1.0,0.0,0.0,3.669804811477661,3.669829607009888,8.986264674604172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.421875,0.0,1578.6317138671875,1895.4371337890625,0.0,2641.156005859375,0.9117723107337952,1.0,0.0,3.0,1.0,0.0
17997180,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8512272238731384,0.2769782245159149,0.2498701065778732,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8162524700164795,0.2418816983699798,0.2302597612142563,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8391109704971313,0.2645310461521148,0.1857916563749313,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7779474854469299,0.209456592798233,0.1997622698545456,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7011727094650269,0.1512401551008224,0.6883155107498169,285.0763244628906,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3382263183594,285.07568359375,1.0,0.3674641847610473,1.0,1.0,0.0,1.0,-1.865220189094544,1.865217447280884,2.810492333082948e-06,1.4386953115463257,1.0,1.0,0.0,71.46849060058594,88.0,46381.05859375,0.0,597.1400756835938,1.0,280.2431945800781,284.1536560058594,296.6644592285156,299.624267578125,293.1499938964844,293.1499938964844,280.95001220703125,32668.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093311190605164,1.0,0.0,0.0,3.809039831161499,3.8090648651123047,9.681091341917636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.30712890625,0.0,1691.4010009765625,1895.4371337890625,0.0,2557.034912109375,0.9384198188781738,1.0,0.0,3.0,1.0,0.0
17997240,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8512272238731384,0.2769782245159149,0.2498701065778732,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8162524700164795,0.2418816983699798,0.2302597612142563,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8391109704971313,0.2645310461521148,0.1857916563749313,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7779474854469299,0.209456592798233,0.1997622698545456,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7011727094650269,0.1512401551008224,0.6883155107498169,285.0763244628906,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3382263183594,285.07568359375,1.0,0.3674641847610473,1.0,1.0,0.0,1.0,-1.865220189094544,1.865217447280884,2.810492333082948e-06,1.4386953115463257,1.0,1.0,0.0,71.46849060058594,88.0,46381.05859375,0.0,597.1400756835938,1.0,280.2431945800781,284.1536560058594,296.6644592285156,299.624267578125,293.1499938964844,293.1499938964844,280.95001220703125,32668.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093311190605164,1.0,0.0,0.0,3.809039831161499,3.8090648651123047,9.681091341917636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.30712890625,0.0,1691.4010009765625,1895.4371337890625,0.0,2557.034912109375,0.9384198188781738,1.0,0.0,3.0,1.0,0.0
17997300,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8428119421005249,0.2778880000114441,0.251028299331665,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8077959418296814,0.2424919009208679,0.2311023473739624,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8307916522026062,0.2652208805084228,0.1864969879388809,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.76948481798172,0.2098976522684097,0.2004277408123016,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.6924211978912354,0.1510599553585052,0.6885402202606201,284.9331970214844,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3334350585937,284.9144592285156,1.0,0.3708208799362182,1.0,1.0,0.0,1.0,-1.869543194770813,1.869540333747864,2.8232727800059365e-06,1.4420831203460691,0.9511793851852416,0.9511793851852416,0.0,75.13355255126953,88.0,47505.89453125,0.0,611.9141845703125,1.0,279.99346923828125,283.9686889648437,296.7567138671875,299.887451171875,293.1499938964844,293.1499938964844,280.95001220703125,34294.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177484273910522,1.0,0.0,0.0,3.838887453079224,3.838912963867188,9.83340783022868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.138671875,0.0,1740.22216796875,1895.4371337890625,0.0,2634.722412109375,0.9454976916313172,1.0,0.0,3.0,1.0,0.0
17997360,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8388840556144714,0.2784405946731567,0.2517042756080627,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8036033511161804,0.2428586781024933,0.2316080629825592,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8268483281135559,0.2656204104423523,0.1869032233953476,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7654615044593811,0.2101256847381591,0.2007922828197479,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6877900958061218,0.1507102251052856,0.6876173615455627,284.8901672363281,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3257141113281,284.8935546875,1.0,0.3725034296512604,1.0,1.0,0.0,1.0,-1.870782732963562,1.8707798719406128,2.826915761033888e-06,1.4430344104766846,0.9052306413650512,0.9052306413650512,0.0,77.00366973876953,76.0,47471.03515625,0.0,618.771484375,1.0,279.9562072753906,283.95623779296875,296.7719421386719,299.8705444335937,293.1499938964844,293.1499938964844,280.6499938964844,37695.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218559622764587,1.0,0.0,0.0,3.777999877929688,3.7780253887176514,9.523951121082064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.43115234375,0.0,1693.4254150390625,1895.4371337890625,0.0,2672.772216796875,0.934617042541504,1.0,0.0,3.0,1.0,0.0
17997420,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8402264714241028,0.2795930206775665,0.2526738047599792,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.804679811000824,0.2435344159603119,0.2322290390729904,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8278728127479553,0.2663953304290771,0.1874181926250457,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7662428617477417,0.2105299085378646,0.2011590301990509,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.6868573427200317,0.1499426513910293,0.6841580271720886,284.8680419921875,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3114318847656,284.8803405761719,1.0,0.371904581785202,1.0,1.0,0.0,1.0,-1.8695988655090328,1.869596004486084,2.823268914653454e-06,1.442004919052124,0.8136337399482727,0.8136337399482727,0.0,76.84007263183594,64.0,47674.46875,0.0,617.385498046875,1.0,279.6578063964844,283.9501647949219,296.7945556640625,299.91900634765625,293.1499938964844,293.1499938964844,280.95001220703125,43356.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290309309959412,1.0,0.0,0.0,3.453596591949463,3.453619956970215,7.958596484058944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.60302734375,0.0,1377.52294921875,1895.4371337890625,0.0,2739.42626953125,0.8693796396255493,1.0,0.0,3.0,1.0,0.0
17997480,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8402264714241028,0.2795930206775665,0.2526738047599792,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.804679811000824,0.2435344159603119,0.2322290390729904,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8278728127479553,0.2663953304290771,0.1874181926250457,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7662428617477417,0.2105299085378646,0.2011590301990509,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.6868573427200317,0.1499426513910293,0.6841580271720886,284.8680419921875,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3114318847656,284.8803405761719,1.0,0.371904581785202,1.0,1.0,0.0,1.0,-1.8695988655090328,1.869596004486084,2.823268914653454e-06,1.442004919052124,0.8136337399482727,0.8136337399482727,0.0,76.84007263183594,64.0,47674.46875,0.0,617.385498046875,1.0,279.6578063964844,283.9501647949219,296.7945556640625,299.91900634765625,293.1499938964844,293.1499938964844,280.95001220703125,43356.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290309309959412,1.0,0.0,0.0,3.453596591949463,3.453619956970215,7.958596484058944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.60302734375,0.0,1377.52294921875,1895.4371337890625,0.0,2739.42626953125,0.8693796396255493,1.0,0.0,3.0,1.0,0.0
17997540,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8544713258743286,0.2820184528827667,0.2544177770614624,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8179710507392883,0.2450313717126846,0.2332613170146942,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.841061532497406,0.2681654393672943,0.1883497387170791,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7790607810020447,0.2116695493459701,0.2018724083900451,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.6972283720970154,0.1497585475444793,0.6817373633384705,285.02899169921875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3088073730469,285.0258178710937,1.0,0.3677328526973724,1.0,1.0,0.0,1.0,-1.8719968795776367,1.8719940185546875,2.83018198388163e-06,1.4437463283538818,0.9451557993888856,0.9451557993888856,0.0,72.23358917236328,52.0,47627.34765625,0.0,604.4560546875,1.0,279.9416198730469,284.0845947265625,296.7810363769531,299.81903076171875,293.1499938964844,293.1499938964844,280.6499938964844,32474.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163405060768127,1.0,0.0,0.0,3.624965906143189,3.624989032745361,8.768012094151345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.12744140625,0.0,1479.2994384765625,1895.4371337890625,0.0,2621.70068359375,0.8970595002174377,1.0,0.0,3.0,1.0,0.0
17997600,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8544713258743286,0.2820184528827667,0.2544177770614624,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8179710507392883,0.2450313717126846,0.2332613170146942,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.841061532497406,0.2681654393672943,0.1883497387170791,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7790607810020447,0.2116695493459701,0.2018724083900451,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.6972283720970154,0.1497585475444793,0.6817373633384705,285.02899169921875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3088073730469,285.0258178710937,1.0,0.3677328526973724,1.0,1.0,0.0,1.0,-1.8719968795776367,1.8719940185546875,2.83018198388163e-06,1.4437463283538818,0.9451557993888856,0.9451557993888856,0.0,72.23358917236328,52.0,47627.34765625,0.0,604.4560546875,1.0,279.9416198730469,284.0845947265625,296.7810363769531,299.81903076171875,293.1499938964844,293.1499938964844,280.6499938964844,32474.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163405060768127,1.0,0.0,0.0,3.624965906143189,3.624989032745361,8.768012094151345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.12744140625,0.0,1479.2994384765625,1895.4371337890625,0.0,2621.70068359375,0.8970595002174377,1.0,0.0,3.0,1.0,0.0
17997660,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8781052827835083,0.2834607362747192,0.255725622177124,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8387515544891357,0.2460377216339111,0.234110951423645,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.863287627696991,0.2692591249942779,0.1890712678432464,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8005986213684082,0.2124077975749969,0.2024440616369247,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7150779366493225,0.1493389159440994,0.6790606379508972,284.893798828125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.300048828125,284.90216064453125,1.0,0.3611905574798584,1.0,1.0,0.0,1.0,-1.872930645942688,1.8729277849197388,2.832961399690248e-06,1.4444855451583862,0.8360321521759033,0.8360321521759033,0.0,65.31536102294922,40.0,48255.875,0.0,583.068603515625,1.0,279.65771484375,283.9591064453125,296.8883056640625,300.0361022949219,293.1499938964844,293.1499938964844,280.95001220703125,39922.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255500197410583,1.0,0.0,0.0,3.487352132797241,3.487375259399414,8.114932370517636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.359375,0.0,1387.6707763671875,1895.4371337890625,0.0,2707.06103515625,0.8725526928901672,1.0,0.0,3.0,1.0,0.0
17997720,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8781052827835083,0.2834607362747192,0.255725622177124,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8387515544891357,0.2460377216339111,0.234110951423645,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.863287627696991,0.2692591249942779,0.1890712678432464,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8005986213684082,0.2124077975749969,0.2024440616369247,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7150779366493225,0.1493389159440994,0.6790606379508972,284.893798828125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.300048828125,284.90216064453125,1.0,0.3611905574798584,1.0,1.0,0.0,1.0,-1.872930645942688,1.8729277849197388,2.832961399690248e-06,1.4444855451583862,0.8360321521759033,0.8360321521759033,0.0,65.31536102294922,40.0,48255.875,0.0,583.068603515625,1.0,279.65771484375,283.9591064453125,296.8883056640625,300.0361022949219,293.1499938964844,293.1499938964844,280.95001220703125,39922.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255500197410583,1.0,0.0,0.0,3.487352132797241,3.487375259399414,8.114932370517636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.359375,0.0,1387.6707763671875,1895.4371337890625,0.0,2707.06103515625,0.8725526928901672,1.0,0.0,3.0,1.0,0.0
17997780,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9164160490036012,0.2856952846050262,0.257155567407608,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8721780776977539,0.2475035935640335,0.2349825203418731,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8992865681648254,0.2709357738494873,0.189836099743843,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8319212198257446,0.2135559320449829,0.2030339539051056,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7405698299407959,0.1492242068052292,0.6763501763343811,285.0444641113281,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.29791259765625,285.040283203125,1.0,0.3529808521270752,1.0,1.0,0.0,1.0,-1.8740626573562624,1.8740599155426023,2.836251724147587e-06,1.4453232288360596,0.973483681678772,0.973483681678772,0.0,56.6648063659668,28.0,48204.15625,0.0,556.2734375,1.0,279.9421691894531,284.0874938964844,296.8839111328125,299.9582214355469,293.1499938964844,293.1499938964844,280.6499938964844,31665.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159276843070984,1.0,0.0,0.0,3.667487382888794,3.667510747909546,8.974918728199555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.3291015625,0.0,1520.1258544921875,1895.4371337890625,0.0,2617.88427734375,0.9059908390045166,1.0,0.0,3.0,1.0,0.0
17997840,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9164160490036012,0.2856952846050262,0.257155567407608,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8721780776977539,0.2475035935640335,0.2349825203418731,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8992865681648254,0.2709357738494873,0.189836099743843,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8319212198257446,0.2135559320449829,0.2030339539051056,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7405698299407959,0.1492242068052292,0.6763501763343811,285.0444641113281,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.29791259765625,285.040283203125,1.0,0.3529808521270752,1.0,1.0,0.0,1.0,-1.8740626573562624,1.8740599155426023,2.836251724147587e-06,1.4453232288360596,0.973483681678772,0.973483681678772,0.0,56.6648063659668,28.0,48204.15625,0.0,556.2734375,1.0,279.9421691894531,284.0874938964844,296.8839111328125,299.9582214355469,293.1499938964844,293.1499938964844,280.6499938964844,31665.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159276843070984,1.0,0.0,0.0,3.667487382888794,3.667510747909546,8.974918728199555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.3291015625,0.0,1520.1258544921875,1895.4371337890625,0.0,2617.88427734375,0.9059908390045166,1.0,0.0,3.0,1.0,0.0
17997900,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9454399347305298,0.2864594757556915,0.2578895092010498,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8963062763214111,0.2480662167072296,0.2354600429534912,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9263709783554076,0.2715361416339874,0.1902442127466201,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8531860113143921,0.2139910608530044,0.2033715993165969,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7588725686073303,0.149089053273201,0.6752234697341919,284.8900146484375,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2948913574219,284.87353515625,1.0,0.3484623730182647,1.0,1.0,0.0,1.0,-1.8750625848770144,1.875059723854065,2.8392692001943942e-06,1.4461418390274048,0.8801931142807007,0.8801931142807007,0.0,51.90462493896485,28.0,49134.80078125,0.0,541.7738037109375,1.0,279.6967468261719,283.9036560058594,296.9748840332031,300.21441650390625,293.1499938964844,293.1499938964844,280.6499938964844,35400.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236857652664185,1.0,0.0,0.0,3.677520513534546,3.6775448322296143,9.024092264553474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.294921875,0.0,1559.4859619140625,1895.4371337890625,0.0,2689.7490234375,0.9088053107261658,1.0,0.0,3.0,1.0,0.0
17997960,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9759073257446288,0.28694549202919,0.2582149803638458,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9270315170288086,0.2484345734119415,0.2356792986392974,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9588473439216614,0.2719091773033142,0.1904134154319763,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8795087337493896,0.2142559140920639,0.2034868896007537,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7815852761268616,0.1488186120986938,0.6733371615409851,284.88262939453125,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.28936767578125,284.89019775390625,1.0,0.3436294198036194,1.0,1.0,0.0,1.0,-1.8737951517105105,1.873792290687561,2.8355420909065288e-06,1.4451744556427002,0.848984956741333,0.848984956741333,0.0,47.171871185302734,31.0,48901.48828125,0.0,525.798828125,1.0,279.65740966796875,283.9341735839844,296.98699951171875,300.178466796875,293.1499938964844,293.1499938964844,280.95001220703125,39500.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265902400016785,1.0,0.0,0.0,3.560192346572876,3.560216188430786,8.457465128230979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.79345703125,0.0,1461.0750732421875,1895.4371337890625,0.0,2716.7275390625,0.8878624439239502,1.0,0.0,3.0,1.0,0.0
17998020,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.2898238599300384,0.2554761469364166,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.963524043560028,0.2497945874929428,0.2366312891244888,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9902284741401672,0.2734487056732178,0.1912125796079635,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9115899205207824,0.215327575802803,0.2041879296302795,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8079081177711487,0.1486650705337524,0.6713406443595886,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2895202636719,285.0292663574219,1.0,0.3382191359996795,1.0,1.0,0.0,1.0,-1.8633207082748413,1.8633179664611816,2.804351879603928e-06,1.4368181228637695,0.9840773940086364,0.9840773940086364,0.0,42.63920211791992,49.0,48583.27734375,0.0,506.4042053222656,1.0,279.9426574707031,284.0672912597656,296.9772644042969,300.0855407714844,293.1499938964844,293.1499938964844,280.6499938964844,31948.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171476721763611,1.0,0.0,0.0,3.721839904785156,3.7218639850616455,9.2429087317214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.880859375,0.0,1583.66015625,1895.4371337890625,0.0,2629.165283203125,0.9185056686401368,1.0,0.0,3.0,1.0,0.0
17998080,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.2898238599300384,0.2554761469364166,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.963524043560028,0.2497945874929428,0.2366312891244888,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9902284741401672,0.2734487056732178,0.1912125796079635,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9115899205207824,0.215327575802803,0.2041879296302795,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8079081177711487,0.1486650705337524,0.6713406443595886,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2895202636719,285.0292663574219,1.0,0.3382191359996795,1.0,1.0,0.0,1.0,-1.8633207082748413,1.8633179664611816,2.804351879603928e-06,1.4368181228637695,0.9840773940086364,0.9840773940086364,0.0,42.63920211791992,49.0,48583.27734375,0.0,506.4042053222656,1.0,279.9426574707031,284.0672912597656,296.9772644042969,300.0855407714844,293.1499938964844,293.1499938964844,280.6499938964844,31948.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171476721763611,1.0,0.0,0.0,3.721839904785156,3.7218639850616455,9.2429087317214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.880859375,0.0,1583.66015625,1895.4371337890625,0.0,2629.165283203125,0.9185056686401368,1.0,0.0,3.0,1.0,0.0
17998140,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9990000128746032,0.2918235659599304,0.2532749772071838,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.967170238494873,0.2503867447376251,0.2373501062393188,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.993127703666687,0.2740615904331207,0.1917901933193206,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9153611063957214,0.2157812863588333,0.2047513574361801,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8098707795143127,0.1484497785568237,0.6707550287246704,284.8584899902344,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.28961181640625,284.8551025390625,1.0,0.3393667936325073,1.0,1.0,0.0,1.0,-1.8700512647628784,1.8700485229492188,2.824033344950294e-06,1.441943645477295,0.8644585609436035,0.8644585609436035,0.0,42.4807014465332,49.0,49490.19921875,0.0,508.2835693359375,1.0,279.6766662597656,283.883544921875,297.0741577148437,300.3277282714844,293.1499938964844,293.1499938964844,280.6499938964844,37813.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258278965950012,1.0,0.0,0.0,3.687542676925659,3.6875674724578857,9.07334481325961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.22998046875,0.0,1589.045654296875,1895.4371337890625,0.0,2709.642578125,0.9127907752990724,1.0,0.0,3.0,1.0,0.0
17998200,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.2921959161758423,0.2584118247032165,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.961271345615387,0.250627189874649,0.2376159429550171,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.988383173942566,0.274297833442688,0.191983550786972,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9091535210609436,0.2159533947706222,0.2049529552459716,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8044037818908691,0.1482580453157425,0.6701008677482605,284.8835754394531,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2861022949219,284.8927917480469,1.0,0.3412336409091949,1.0,1.0,0.0,1.0,-1.8761738538742063,1.876170992851257,2.842072490238934e-06,1.4466540813446045,0.861006498336792,0.861006498336792,0.0,43.36866760253906,67.0,49506.9296875,0.0,515.2573852539062,1.0,279.6568298339844,283.9268798828125,297.0769348144531,300.2990417480469,293.1499938964844,293.1499938964844,280.95001220703125,39400.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269712924957275,1.0,0.0,0.0,3.6105551719665527,3.610579490661621,8.69843802320247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.6357421875,0.0,1514.8909912109375,1895.4371337890625,0.0,2720.269775390625,0.8991467952728271,1.0,0.0,3.0,1.0,0.0
17998260,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9649279713630676,0.2927805185317993,0.2635393738746643,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.912275731563568,0.2519204318523407,0.2389249801635742,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9443501234054564,0.2757454812526703,0.1930292844772339,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8668583631515503,0.216969758272171,0.2060246616601944,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.7658088207244873,0.1480491757392883,0.6699760556221008,285.0617980957031,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2787780761719,285.05938720703125,1.0,0.3496402204036712,1.0,1.0,0.0,1.0,-1.8866115808486936,1.8866087198257449,2.873479161280557e-06,1.4550411701202393,1.0,1.0,0.0,50.244388580322266,85.0,49576.82421875,0.0,544.3526000976562,1.0,279.9428405761719,284.0821228027344,297.0760803222656,300.2343139648437,293.1499938964844,293.1499938964844,280.6499938964844,32118.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185348510742188,1.0,0.0,0.0,3.776309013366699,3.776333570480346,9.515428018858074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.673828125,0.0,1648.2403564453125,1895.4371337890625,0.0,2642.0009765625,0.9306849241256714,1.0,0.0,3.0,1.0,0.0
17998320,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9649279713630676,0.2927805185317993,0.2635393738746643,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.912275731563568,0.2519204318523407,0.2389249801635742,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9443501234054564,0.2757454812526703,0.1930292844772339,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8668583631515503,0.216969758272171,0.2060246616601944,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.7658088207244873,0.1480491757392883,0.6699760556221008,285.0617980957031,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2787780761719,285.05938720703125,1.0,0.3496402204036712,1.0,1.0,0.0,1.0,-1.8866115808486936,1.8866087198257449,2.873479161280557e-06,1.4550411701202393,1.0,1.0,0.0,50.244388580322266,85.0,49576.82421875,0.0,544.3526000976562,1.0,279.9428405761719,284.0821228027344,297.0760803222656,300.2343139648437,293.1499938964844,293.1499938964844,280.6499938964844,32118.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185348510742188,1.0,0.0,0.0,3.776309013366699,3.776333570480346,9.515428018858074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.673828125,0.0,1648.2403564453125,1895.4371337890625,0.0,2642.0009765625,0.9306849241256714,1.0,0.0,3.0,1.0,0.0
17998380,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9047927856445312,0.293174535036087,0.2644944190979004,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8604426383972168,0.2525786161422729,0.2402186542749405,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8867351412773132,0.2763729691505432,0.1940027177333831,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8209199905395508,0.2174357175827026,0.2071090191602707,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7242391705513,0.147424578666687,0.6700068712234497,284.88427734375,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.26776123046875,284.88897705078125,1.0,0.3612420856952667,1.0,1.0,0.0,1.0,-1.891443371772766,1.891440510749817,2.888433527914458e-06,1.4591716527938845,0.8894819617271423,0.8894819617271423,0.0,61.51627731323242,103.0,50594.73046875,0.0,584.13037109375,1.0,279.6571350097656,283.9004211425781,297.1794128417969,300.47381591796875,293.1499938964844,293.1499938964844,280.95001220703125,38192.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301911950111389,1.0,0.0,0.0,3.7242543697357178,3.724279642105103,9.254904966837784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.251953125,0.0,1634.09521484375,1895.4371337890625,0.0,2750.225830078125,0.9230251908302308,1.0,0.0,3.0,1.0,0.0
17998440,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9047927856445312,0.293174535036087,0.2644944190979004,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8604426383972168,0.2525786161422729,0.2402186542749405,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8867351412773132,0.2763729691505432,0.1940027177333831,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8209199905395508,0.2174357175827026,0.2071090191602707,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7242391705513,0.147424578666687,0.6700068712234497,284.88427734375,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.26776123046875,284.88897705078125,1.0,0.3612420856952667,1.0,1.0,0.0,1.0,-1.891443371772766,1.891440510749817,2.888433527914458e-06,1.4591716527938845,0.8894819617271423,0.8894819617271423,0.0,61.51627731323242,103.0,50594.73046875,0.0,584.13037109375,1.0,279.6571350097656,283.9004211425781,297.1794128417969,300.47381591796875,293.1499938964844,293.1499938964844,280.95001220703125,38192.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301911950111389,1.0,0.0,0.0,3.7242543697357178,3.724279642105103,9.254904966837784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.251953125,0.0,1634.09521484375,1895.4371337890625,0.0,2750.225830078125,0.9230251908302308,1.0,0.0,3.0,1.0,0.0
17998500,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8804797530174255,0.293743371963501,0.2650032043457031,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8388256430625916,0.2530018091201782,0.2407527714967727,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8633062243461609,0.2768320739269256,0.1943932324647903,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7998380064964294,0.2177431732416153,0.2075527608394622,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7049602270126343,0.1471372246742248,0.6696296334266663,285.0395202636719,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2643737792969,285.05389404296875,1.0,0.3678269386291504,1.0,1.0,0.0,1.0,-1.8932421207427976,1.8932392597198489,2.89386935037328e-06,1.4606077671051023,0.9936537146568298,0.9936537146568298,0.0,68.19339752197266,103.0,50095.95703125,0.0,606.9476928710938,1.0,279.9040222167969,284.0732421875,297.1383361816406,300.2925109863281,293.1499938964844,293.1499938964844,280.95001220703125,33955.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237982988357544,1.0,0.0,0.0,3.7648634910583496,3.764888048171997,9.457834835302492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.0,0.0,1648.974853515625,1895.4371337890625,0.0,2690.79345703125,0.9317255020141602,1.0,0.0,3.0,1.0,0.0
17998560,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8604080080986023,0.2946111559867859,0.2659568786621094,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8209710121154785,0.2536099255084991,0.241541102528572,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8441495299339294,0.2775087654590606,0.1950183659791946,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.781114935874939,0.2182137072086334,0.2082176506519317,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6872223019599915,0.1469752937555313,0.6699937582015991,285.0690002441406,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.263916015625,285.0693054199219,1.0,0.3748709857463836,1.0,1.0,0.0,1.0,-1.897318243980408,1.897315263748169,2.906159124904661e-06,1.4638261795043943,1.0,1.0,0.0,75.17062377929688,91.0,50381.7890625,0.0,632.4710083007812,1.0,279.9432678222656,284.0788879394531,297.1708984375,300.3824157714844,293.1499938964844,293.1499938964844,280.6499938964844,33210.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218600749969482,1.0,0.0,0.0,3.839606523513794,3.839632034301758,9.837092420639235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.6328125,0.0,1732.5670166015625,1895.4371337890625,0.0,2672.81005859375,0.9458357095718384,1.0,0.0,3.0,1.0,0.0
