time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004200,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8418408036231995,0.3561140894889831,0.3223881423473358,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8435807824134827,0.358806163072586,0.341710090637207,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.848505437374115,0.3652964830398559,0.2570309340953827,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8143784403800964,0.320152074098587,0.3053675591945648,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.712787926197052,0.2115346491336822,0.9638787508010864,284.8889465332031,284.95001220703125,297.8692626953125,295.8327331542969,297.5676574707031,297.3476867675781,284.8933410644531,1.0,0.5095268487930298,0.621179461479187,0.621179461479187,1.0,1.0,-2.629605293273926,1.1085832118988037,1.5210219621658323,0.5153974294662476,0.856669545173645,0.856669545173645,0.0,131.12840270996094,148.0,59759.59765625,0.0,1621.0535888671875,1.0,278.4572448730469,283.402099609375,298.8497314453125,302.7437438964844,293.1499938964844,293.1499938964844,279.75,40417.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306761384010315,1.0,0.0,0.0,3.617700099945069,3.617724657058716,8.732898777452647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.732421875,0.0,1530.290283203125,1895.4371337890625,0.0,2754.74072265625,0.9023646712303162,1.0,0.0,3.0,1.0,0.0
18004260,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.836349368095398,0.3580944836139679,0.3240304291248321,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8387892842292786,0.3617240786552429,0.3444041013717651,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8431324362754822,0.3676128983497619,0.2585719227790832,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8097115755081177,0.3228500783443451,0.3078803122043609,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7083873748779297,0.2131712138652801,0.9713706374168396,285.0299072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.5965270996094,297.34423828125,285.0291442871094,1.0,0.5147157907485962,0.6192786693572998,0.6192786693572998,1.0,1.0,-2.648688077926636,1.1157381534576416,1.532949924468994,0.5185168981552124,0.9811658263206482,0.9811658263206482,0.0,136.36683654785156,136.0,59679.50390625,0.0,1671.6895751953125,1.0,278.742431640625,283.5401611328125,298.8551025390625,302.6607666015625,293.1499938964844,293.1499938964844,279.45001220703125,32913.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216529488563538,1.0,0.0,0.0,3.756980180740357,3.757004737854004,9.418269542038616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.8359375,0.0,1631.708984375,1895.4371337890625,0.0,2670.889892578125,0.9273002743721008,1.0,0.0,3.0,1.0,0.0
18004320,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.836349368095398,0.3580944836139679,0.3240304291248321,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8387892842292786,0.3617240786552429,0.3444041013717651,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8431324362754822,0.3676128983497619,0.2585719227790832,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8097115755081177,0.3228500783443451,0.3078803122043609,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7083873748779297,0.2131712138652801,0.9713706374168396,285.0299072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.5965270996094,297.34423828125,285.0291442871094,1.0,0.5147157907485962,0.6192786693572998,0.6192786693572998,1.0,1.0,-2.648688077926636,1.1157381534576416,1.532949924468994,0.5185168981552124,0.9811658263206482,0.9811658263206482,0.0,136.36683654785156,136.0,59679.50390625,0.0,1671.6895751953125,1.0,278.742431640625,283.5401611328125,298.8551025390625,302.6607666015625,293.1499938964844,293.1499938964844,279.45001220703125,32913.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216529488563538,1.0,0.0,0.0,3.756980180740357,3.757004737854004,9.418269542038616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.8359375,0.0,1631.708984375,1895.4371337890625,0.0,2670.889892578125,0.9273002743721008,1.0,0.0,3.0,1.0,0.0
18004380,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8404654860496521,0.3590205907821655,0.3250687420368194,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8438138961791992,0.3639603555202484,0.3466416299343109,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8476964831352234,0.3691088855266571,0.2597399353981018,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8147605657577515,0.3249377906322479,0.309959203004837,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7128486633300781,0.214412972331047,0.9771889448165894,284.9084777832031,284.95001220703125,298.0185852050781,295.9282531738281,297.623291015625,297.3355712890625,284.9117126464844,1.0,0.5151970982551575,0.6173778772354126,0.6173778772354126,1.0,1.0,-2.663526773452759,1.1208733320236206,1.5426534414291382,0.5207394957542419,0.8867418766021729,0.8867418766021729,0.0,134.6788330078125,124.0,60781.54296875,0.0,1685.3658447265625,1.0,278.45672607421875,283.4013366699219,298.9491882324219,302.8981018066406,293.1499938964844,293.1499938964844,279.75,38072.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297609686851501,1.0,0.0,0.0,3.6804087162017822,3.680433511734009,9.038271855388302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.1494140625,0.0,1582.901123046875,1895.4371337890625,0.0,2746.220703125,0.9138802289962769,1.0,0.0,3.0,1.0,0.0
18004440,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8404654860496521,0.3590205907821655,0.3250687420368194,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8438138961791992,0.3639603555202484,0.3466416299343109,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8476964831352234,0.3691088855266571,0.2597399353981018,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8147605657577515,0.3249377906322479,0.309959203004837,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7128486633300781,0.214412972331047,0.9771889448165894,284.9084777832031,284.95001220703125,298.0185852050781,295.9282531738281,297.623291015625,297.3355712890625,284.9117126464844,1.0,0.5151970982551575,0.6173778772354126,0.6173778772354126,1.0,1.0,-2.663526773452759,1.1208733320236206,1.5426534414291382,0.5207394957542419,0.8867418766021729,0.8867418766021729,0.0,134.6788330078125,124.0,60781.54296875,0.0,1685.3658447265625,1.0,278.45672607421875,283.4013366699219,298.9491882324219,302.8981018066406,293.1499938964844,293.1499938964844,279.75,38072.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297609686851501,1.0,0.0,0.0,3.6804087162017822,3.680433511734009,9.038271855388302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.1494140625,0.0,1582.901123046875,1895.4371337890625,0.0,2746.220703125,0.9138802289962769,1.0,0.0,3.0,1.0,0.0
18004500,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8450071215629578,0.35988649725914,0.3254778385162353,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8488399386405945,0.3653171360492706,0.3476284146308899,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8525181412696838,0.3701464533805847,0.2602214515209198,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8195923566818237,0.3261904418468475,0.3108684122562408,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.717081606388092,0.2151596397161483,0.9795061945915222,285.043701171875,284.95001220703125,298.05743408203125,295.9532165527344,297.6383972167969,297.33355712890625,285.04901123046875,1.0,0.5142199993133545,0.6164275407791138,0.6164275407791138,1.0,1.0,-2.6696560382843018,1.1228481531143188,1.546807885169983,0.5214498043060303,0.9845277070999146,0.9845277070999146,0.0,132.1595001220703,124.0,60239.0546875,0.0,1682.76171875,1.0,278.7030944824219,283.546630859375,298.9226379394531,302.724853515625,293.1499938964844,293.1499938964844,279.75,33592.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238756060600281,1.0,0.0,0.0,3.7381744384765625,3.73819899559021,9.324218126494088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.08203125,0.0,1615.052490234375,1895.4371337890625,0.0,2691.51123046875,0.9251784086227416,1.0,0.0,3.0,1.0,0.0
18004560,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8520398139953613,0.3609809279441833,0.3262609839439392,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8562948107719421,0.3668521642684936,0.3488714694976806,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8598307967185974,0.3713883757591247,0.2609322965145111,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8265373110771179,0.3276061713695526,0.3120034635066986,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.723101794719696,0.2160339206457138,0.9825071096420288,285.0448608398437,284.95001220703125,298.0968017578125,295.978515625,297.6549377441406,297.3336486816406,285.0437927246094,1.0,0.5128048658370972,0.6155263185501099,0.6155263185501099,1.0,1.0,-2.6779134273529053,1.1258296966552734,1.5520837306976318,0.5227043628692627,1.0,1.0,0.0,128.5397186279297,112.0,60601.9296875,0.0,1678.1903076171875,1.0,278.7433166503906,283.5379943847656,298.9598388671875,302.8262634277344,293.1499938964844,293.1499938964844,279.45001220703125,32800.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223636150360107,1.0,0.0,0.0,3.818190813064575,3.81821608543396,9.72766429185867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.251953125,0.0,1703.4217529296875,1895.4371337890625,0.0,2677.480712890625,0.9406858086586,1.0,0.0,3.0,1.0,0.0
18004620,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8686974048614502,0.3619008362293243,0.3270765841007232,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8741013407707214,0.3690460622310638,0.3508352935314178,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8772496581077576,0.3728297650814056,0.261892557144165,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8427180647850037,0.3296466469764709,0.31380295753479,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7368320226669312,0.2172460407018661,0.987053155899048,284.9021301269531,284.95001220703125,298.1770324707031,296.0300598144531,297.68389892578125,297.3258972167969,284.9046325683594,1.0,0.5087398886680603,0.613723874092102,0.613723874092102,1.0,1.0,-2.6900410652160645,1.1297407150268557,1.560300350189209,0.5242524743080139,0.9079444408416748,0.9079444408416748,0.0,120.2933578491211,100.0,61809.9453125,0.0,1657.9635009765625,1.0,278.4568176269531,283.377197265625,299.0530090332031,303.0688171386719,293.1499938964844,293.1499938964844,279.1499938964844,37636.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308340907096863,1.0,0.0,0.0,3.7661733627319336,3.7661988735198975,9.464418440074952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.3515625,0.0,1678.9296875,1895.4371337890625,0.0,2756.21142578125,0.9324591755867004,1.0,0.0,3.0,1.0,0.0
18004680,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8686974048614502,0.3619008362293243,0.3270765841007232,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8741013407707214,0.3690460622310638,0.3508352935314178,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8772496581077576,0.3728297650814056,0.261892557144165,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8427180647850037,0.3296466469764709,0.31380295753479,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7368320226669312,0.2172460407018661,0.987053155899048,284.9021301269531,284.95001220703125,298.1770324707031,296.0300598144531,297.68389892578125,297.3258972167969,284.9046325683594,1.0,0.5087398886680603,0.613723874092102,0.613723874092102,1.0,1.0,-2.6900410652160645,1.1297407150268557,1.560300350189209,0.5242524743080139,0.9079444408416748,0.9079444408416748,0.0,120.2933578491211,100.0,61809.9453125,0.0,1657.9635009765625,1.0,278.4568176269531,283.377197265625,299.0530090332031,303.0688171386719,293.1499938964844,293.1499938964844,279.1499938964844,37636.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308340907096863,1.0,0.0,0.0,3.7661733627319336,3.7661988735198975,9.464418440074952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.3515625,0.0,1678.9296875,1895.4371337890625,0.0,2756.21142578125,0.9324591755867004,1.0,0.0,3.0,1.0,0.0
18004740,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8900983333587646,0.3627162277698517,0.3273423612117767,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8967729806900024,0.3710485696792602,0.3522896468639374,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8994020819664001,0.3740686178207397,0.2624258995056152,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8634757399559021,0.3314929604530334,0.3151216208934784,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.754185676574707,0.2182624340057373,0.9897374510765076,284.8953552246094,284.95001220703125,298.2590026855469,296.0827331542969,297.712890625,297.3171081542969,284.89794921875,1.0,0.503359854221344,0.6119214296340942,0.6119214296340942,1.0,1.0,-2.697559118270874,1.1315335035324097,1.566025733947754,0.5245224237442017,0.8425506353378296,0.8425506353378296,0.0,110.92789459228516,88.0,62194.8203125,0.0,1625.7666015625,1.0,278.15789794921875,283.351318359375,299.08856201171875,303.14019775390625,293.1499938964844,293.1499938964844,279.45001220703125,40416.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345460295677185,1.0,0.0,0.0,3.5438241958618164,3.5438477993011475,8.37987613522273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.6875,0.0,1450.3055419921875,1895.4371337890625,0.0,2790.803955078125,0.8861287832260132,1.0,0.0,3.0,1.0,0.0
18004800,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8900983333587646,0.3627162277698517,0.3273423612117767,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8967729806900024,0.3710485696792602,0.3522896468639374,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8994020819664001,0.3740686178207397,0.2624258995056152,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8634757399559021,0.3314929604530334,0.3151216208934784,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.754185676574707,0.2182624340057373,0.9897374510765076,284.8953552246094,284.95001220703125,298.2590026855469,296.0827331542969,297.712890625,297.3171081542969,284.89794921875,1.0,0.503359854221344,0.6119214296340942,0.6119214296340942,1.0,1.0,-2.697559118270874,1.1315335035324097,1.566025733947754,0.5245224237442017,0.8425506353378296,0.8425506353378296,0.0,110.92789459228516,88.0,62194.8203125,0.0,1625.7666015625,1.0,278.15789794921875,283.351318359375,299.08856201171875,303.14019775390625,293.1499938964844,293.1499938964844,279.45001220703125,40416.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345460295677185,1.0,0.0,0.0,3.5438241958618164,3.5438477993011475,8.37987613522273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.6875,0.0,1450.3055419921875,1895.4371337890625,0.0,2790.803955078125,0.8861287832260132,1.0,0.0,3.0,1.0,0.0
18004860,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9247108101844788,0.364931046962738,0.3286371231079101,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.933351993560791,0.3740364909172058,0.3544383943080902,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9358183145523072,0.3764598071575165,0.2635769844055176,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8955596685409546,0.3342222869396209,0.317047506570816,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7813413739204407,0.2198931276798248,0.9941981434822084,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.7482604980469,297.3182067871094,285.0142822265625,1.0,0.4975534379482269,0.6101799607276917,0.6101799607276917,1.0,1.0,-2.710748672485352,1.1359736919403076,1.5747748613357544,0.5259906053543091,0.9494273066520692,0.9494273066520692,0.0,99.76495361328124,76.0,62066.18359375,0.0,1593.166015625,1.0,278.4416809082031,283.4728088378906,299.1082763671875,303.0677795410156,293.1499938964844,293.1499938964844,279.1499938964844,33190.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249959349632263,1.0,0.0,0.0,3.680149555206299,3.68017315864563,9.03699856280582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.3310546875,0.0,1545.7791748046875,1895.4371337890625,0.0,2701.9140625,0.909863829612732,1.0,0.0,3.0,1.0,0.0
18004920,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9247108101844788,0.364931046962738,0.3286371231079101,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.933351993560791,0.3740364909172058,0.3544383943080902,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9358183145523072,0.3764598071575165,0.2635769844055176,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8955596685409546,0.3342222869396209,0.317047506570816,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7813413739204407,0.2198931276798248,0.9941981434822084,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.7482604980469,297.3182067871094,285.0142822265625,1.0,0.4975534379482269,0.6101799607276917,0.6101799607276917,1.0,1.0,-2.710748672485352,1.1359736919403076,1.5747748613357544,0.5259906053543091,0.9494273066520692,0.9494273066520692,0.0,99.76495361328124,76.0,62066.18359375,0.0,1593.166015625,1.0,278.4416809082031,283.4728088378906,299.1082763671875,303.0677795410156,293.1499938964844,293.1499938964844,279.1499938964844,33190.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249959349632263,1.0,0.0,0.0,3.680149555206299,3.68017315864563,9.03699856280582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.3310546875,0.0,1545.7791748046875,1895.4371337890625,0.0,2701.9140625,0.909863829612732,1.0,0.0,3.0,1.0,0.0
18004980,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9696473479270936,0.3660731315612793,0.3294930160045624,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9778149724006652,0.3763199150562286,0.3563331067562103,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9792715907096864,0.3779993951320648,0.2644878327846527,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9407378435134888,0.336317241191864,0.3187495470046997,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8165765404701233,0.2211187183856964,0.998147189617157,284.91705322265625,284.95001220703125,298.4270935058594,296.19024658203125,297.78033447265625,297.3129577636719,284.91973876953125,1.0,0.491441011428833,0.6084384322166443,0.6084384322166443,1.0,1.0,-2.721946477890014,1.1394609212875366,1.582485556602478,0.527031421661377,0.8682745099067688,0.8682745099067688,0.0,88.60428619384766,94.0,63024.84765625,0.0,1557.402099609375,1.0,278.1573791503906,283.3572692871094,299.20513916015625,303.2991638183594,293.1499938964844,293.1499938964844,279.45001220703125,38141.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317765593528748,1.0,0.0,0.0,3.5853793621063232,3.5854032039642334,8.577555945521453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.673828125,0.0,1478.19921875,1895.4371337890625,0.0,2764.98974609375,0.8930282592773438,1.0,0.0,3.0,1.0,0.0
18005040,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9696473479270936,0.3660731315612793,0.3294930160045624,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9778149724006652,0.3763199150562286,0.3563331067562103,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9792715907096864,0.3779993951320648,0.2644878327846527,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9407378435134888,0.336317241191864,0.3187495470046997,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8165765404701233,0.2211187183856964,0.998147189617157,284.91705322265625,284.95001220703125,298.4270935058594,296.19024658203125,297.78033447265625,297.3129577636719,284.91973876953125,1.0,0.491441011428833,0.6084384322166443,0.6084384322166443,1.0,1.0,-2.721946477890014,1.1394609212875366,1.582485556602478,0.527031421661377,0.8682745099067688,0.8682745099067688,0.0,88.60428619384766,94.0,63024.84765625,0.0,1557.402099609375,1.0,278.1573791503906,283.3572692871094,299.20513916015625,303.2991638183594,293.1499938964844,293.1499938964844,279.45001220703125,38141.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317765593528748,1.0,0.0,0.0,3.5853793621063232,3.5854032039642334,8.577555945521453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.673828125,0.0,1478.19921875,1895.4371337890625,0.0,2764.98974609375,0.8930282592773438,1.0,0.0,3.0,1.0,0.0
18005100,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.975710391998291,0.3670302033424377,0.3300589323043823,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9838610887527466,0.3777001798152923,0.3574092388153076,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9849738478660583,0.3790508210659027,0.2650330662727356,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9481938481330872,0.3375711739063263,0.3197264969348907,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8218430280685425,0.2218522876501083,1.0007110834121704,285.0418701171875,284.95001220703125,298.46978759765625,296.2174072265625,297.7976989746094,297.31231689453125,285.0460510253906,1.0,0.492169976234436,0.6075677275657654,0.6075677275657654,1.0,1.0,-2.728821039199829,1.141801357269287,1.5870198011398315,0.5276911854743958,0.9603573083877563,0.9603573083877563,0.0,87.43310546875,94.0,62572.90625,0.0,1561.7259521484375,1.0,278.40093994140625,283.4907531738281,299.18511962890625,303.1345520019531,293.1499938964844,293.1499938964844,279.45001220703125,33374.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259323239326477,1.0,0.0,0.0,3.6507861614227295,3.650809764862061,8.893364338291576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.1474609375,0.0,1514.3980712890625,1895.4371337890625,0.0,2710.61328125,0.9054600596427916,1.0,0.0,3.0,1.0,0.0
18005160,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9735276103019714,0.3681304156780243,0.3310609757900238,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9820944666862488,0.3791922628879547,0.3588288128376007,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9829891324043274,0.3802283406257629,0.2658632695674896,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9460175037384032,0.3389248251914978,0.321018785238266,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8201741576194763,0.2226576805114746,1.004412055015564,285.03387451171875,284.95001220703125,298.5126953125,296.24462890625,297.8158874511719,297.31298828125,285.0321350097656,1.0,0.4944959580898285,0.606656014919281,0.606656014919281,1.0,1.0,-2.7387266159057617,1.145472526550293,1.5932540893554688,0.5290615558624268,0.9856674075126648,0.9856674075126648,0.0,88.5811767578125,112.0,63035.171875,0.0,1581.21875,1.0,278.4426574707031,283.47314453125,299.2262268066406,303.2458801269531,293.1499938964844,293.1499938964844,279.1499938964844,32326.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82455974817276,1.0,0.0,0.0,3.740344285964966,3.740368604660034,9.335046229352884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.087890625,0.0,1607.8587646484375,1895.4371337890625,0.0,2697.86279296875,0.9229565858840942,1.0,0.0,3.0,1.0,0.0
18005220,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9465775489807128,0.368969589471817,0.3324179947376251,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9575358629226683,0.3812167346477508,0.3612775802612304,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9579330086708068,0.3814578056335449,0.2671512067317962,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9179673194885254,0.3407506942749023,0.3232643604278564,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7992265224456787,0.2236263751983642,1.0109866857528689,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.84735107421875,297.3057556152344,284.9128723144531,1.0,0.502332329750061,0.6048327088356018,0.6048327088356018,1.0,1.0,-2.755454063415528,1.151349425315857,1.6041045188903809,0.5311747789382935,0.8903762698173523,0.8903762698173523,0.0,96.50511169433594,130.0,64245.671875,0.0,1642.5474853515625,1.0,278.15679931640625,283.3305053710937,299.32086181640625,303.4931640625,293.1499938964844,293.1499938964844,279.45001220703125,37646.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326930999755859,1.0,0.0,0.0,3.677084684371948,3.677109241485596,9.021952678267552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.4873046875,0.0,1575.9197998046875,1895.4371337890625,0.0,2773.529541015625,0.9128079414367676,1.0,0.0,3.0,1.0,0.0
18005280,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9465775489807128,0.368969589471817,0.3324179947376251,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9575358629226683,0.3812167346477508,0.3612775802612304,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9579330086708068,0.3814578056335449,0.2671512067317962,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9179673194885254,0.3407506942749023,0.3232643604278564,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7992265224456787,0.2236263751983642,1.0109866857528689,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.84735107421875,297.3057556152344,284.9128723144531,1.0,0.502332329750061,0.6048327088356018,0.6048327088356018,1.0,1.0,-2.755454063415528,1.151349425315857,1.6041045188903809,0.5311747789382935,0.8903762698173523,0.8903762698173523,0.0,96.50511169433594,130.0,64245.671875,0.0,1642.5474853515625,1.0,278.15679931640625,283.3305053710937,299.32086181640625,303.4931640625,293.1499938964844,293.1499938964844,279.45001220703125,37646.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326930999755859,1.0,0.0,0.0,3.677084684371948,3.677109241485596,9.021952678267552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.4873046875,0.0,1575.9197998046875,1895.4371337890625,0.0,2773.529541015625,0.9128079414367676,1.0,0.0,3.0,1.0,0.0
18005340,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.909945547580719,0.3707536160945892,0.334142118692398,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9217301607131958,0.3838264048099518,0.3639675974845886,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9214821457862854,0.3833874762058258,0.2686387896537781,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.885855495929718,0.3430728316307068,0.3257110118865967,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7720997929573059,0.2248461246490478,1.0180153846740725,285.0431213378906,284.95001220703125,298.6855773925781,296.3534240722656,297.8821716308594,297.303955078125,285.0421142578125,1.0,0.5129235982894897,0.6030093431472778,0.6030093431472778,1.0,1.0,-2.773926019668579,1.1580040454864502,1.615921974182129,0.5335160493850708,1.0,1.0,0.0,108.4601593017578,148.0,64168.70703125,0.0,1726.272705078125,1.0,278.4435119628906,283.46343994140625,299.33807373046875,303.4331970214844,293.1499938964844,293.1499938964844,279.1499938964844,32786.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260897994041443,1.0,0.0,0.0,3.816352128982544,3.8163771629333496,9.718296496430412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.5478515625,0.0,1701.0997314453125,1895.4371337890625,0.0,2712.076171875,0.9401335120201112,1.0,0.0,3.0,1.0,0.0
18005400,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.909945547580719,0.3707536160945892,0.334142118692398,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9217301607131958,0.3838264048099518,0.3639675974845886,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9214821457862854,0.3833874762058258,0.2686387896537781,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.885855495929718,0.3430728316307068,0.3257110118865967,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7720997929573059,0.2248461246490478,1.0180153846740725,285.0431213378906,284.95001220703125,298.6855773925781,296.3534240722656,297.8821716308594,297.303955078125,285.0421142578125,1.0,0.5129235982894897,0.6030093431472778,0.6030093431472778,1.0,1.0,-2.773926019668579,1.1580040454864502,1.615921974182129,0.5335160493850708,1.0,1.0,0.0,108.4601593017578,148.0,64168.70703125,0.0,1726.272705078125,1.0,278.4435119628906,283.46343994140625,299.33807373046875,303.4331970214844,293.1499938964844,293.1499938964844,279.1499938964844,32786.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260897994041443,1.0,0.0,0.0,3.816352128982544,3.8163771629333496,9.718296496430412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.5478515625,0.0,1701.0997314453125,1895.4371337890625,0.0,2712.076171875,0.9401335120201112,1.0,0.0,3.0,1.0,0.0
18005460,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8772072196006775,0.3713897168636322,0.3355939984321594,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881658315658569,0.3856327533721924,0.3664976954460144,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8873552083969116,0.3843789994716644,0.2699732184410095,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556830286979675,0.3446545898914337,0.3280119895935058,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462538480758667,0.2255258858203888,1.024628758430481,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.91278076171875,297.2953796386719,284.9093322753906,1.0,0.5250428915023804,0.6009758710861206,0.6009758710861206,1.0,1.0,-2.791036367416382,1.1637585163116455,1.627277970314026,0.5354894399642944,0.9135584831237792,0.9135584831237792,0.0,123.44622802734376,166.0,65508.2578125,0.0,1823.402587890625,1.0,278.15704345703125,283.3059387207031,299.4297790527344,303.6840515136719,293.1499938964844,293.1499938964844,278.8500061035156,37347.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834296703338623,1.0,0.0,0.0,3.772549152374268,3.772574424743652,9.49648892856203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.91015625,0.0,1684.25048828125,1895.4371337890625,0.0,2788.478515625,0.933630347251892,1.0,0.0,3.0,1.0,0.0
18005520,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8772072196006775,0.3713897168636322,0.3355939984321594,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881658315658569,0.3856327533721924,0.3664976954460144,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8873552083969116,0.3843789994716644,0.2699732184410095,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556830286979675,0.3446545898914337,0.3280119895935058,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462538480758667,0.2255258858203888,1.024628758430481,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.91278076171875,297.2953796386719,284.9093322753906,1.0,0.5250428915023804,0.6009758710861206,0.6009758710861206,1.0,1.0,-2.791036367416382,1.1637585163116455,1.627277970314026,0.5354894399642944,0.9135584831237792,0.9135584831237792,0.0,123.44622802734376,166.0,65508.2578125,0.0,1823.402587890625,1.0,278.15704345703125,283.3059387207031,299.4297790527344,303.6840515136719,293.1499938964844,293.1499938964844,278.8500061035156,37347.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834296703338623,1.0,0.0,0.0,3.772549152374268,3.772574424743652,9.49648892856203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.91015625,0.0,1684.25048828125,1895.4371337890625,0.0,2788.478515625,0.933630347251892,1.0,0.0,3.0,1.0,0.0
18005580,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8488135933876038,0.371817022562027,0.3365122675895691,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8597352504730225,0.3871824741363525,0.3685696125030517,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8583765625953674,0.3850978910923004,0.2709178924560547,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8298800587654114,0.3459677100181579,0.3298742175102234,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7240037322044373,0.2259145379066467,1.0294883251190186,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,297.94219970703125,297.2850341796875,284.9014892578125,1.0,0.5375977158546448,0.5989424586296082,0.5989424586296082,1.0,1.0,-2.8038432598114014,1.1675115823745728,1.6363317966461182,0.5363588333129883,0.8508747220039368,0.8508747220039368,0.0,140.35049438476562,169.0,66028.6796875,0.0,1924.05859375,1.0,277.8577880859375,283.2748718261719,299.46734619140625,303.76727294921875,293.1499938964844,293.1499938964844,279.1499938964844,39914.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380228281021118,1.0,0.0,0.0,3.571955919265747,3.5719799995422363,8.513448506164423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.708984375,0.0,1476.7213134765625,1895.4371337890625,0.0,2823.248291015625,0.8918299078941345,1.0,0.0,3.0,1.0,0.0
18005640,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8488135933876038,0.371817022562027,0.3365122675895691,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8597352504730225,0.3871824741363525,0.3685696125030517,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8583765625953674,0.3850978910923004,0.2709178924560547,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8298800587654114,0.3459677100181579,0.3298742175102234,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7240037322044373,0.2259145379066467,1.0294883251190186,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,297.94219970703125,297.2850341796875,284.9014892578125,1.0,0.5375977158546448,0.5989424586296082,0.5989424586296082,1.0,1.0,-2.8038432598114014,1.1675115823745728,1.6363317966461182,0.5363588333129883,0.8508747220039368,0.8508747220039368,0.0,140.35049438476562,169.0,66028.6796875,0.0,1924.05859375,1.0,277.8577880859375,283.2748718261719,299.46734619140625,303.76727294921875,293.1499938964844,293.1499938964844,279.1499938964844,39914.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380228281021118,1.0,0.0,0.0,3.571955919265747,3.5719799995422363,8.513448506164423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.708984375,0.0,1476.7213134765625,1895.4371337890625,0.0,2823.248291015625,0.8918299078941345,1.0,0.0,3.0,1.0,0.0
18005700,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8408454656600952,0.3726555705070495,0.3372263014316559,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8517505526542664,0.3883773386478424,0.36973637342453,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8501705527305603,0.3859513401985168,0.2715198993682861,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8225253820419312,0.346994936466217,0.3309036791324615,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7173416018486023,0.2263419330120086,1.0319589376449585,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.959228515625,297.2840270996094,285.0312805175781,1.0,0.5421213507652283,0.5979257225990295,0.5979257225990295,1.0,1.0,-2.811030864715576,1.1697304248809814,1.6413004398345947,0.5369397401809692,0.9407280683517456,0.9407280683517456,0.0,146.4440460205078,169.0,65549.46875,0.0,1964.6790771484373,1.0,278.0999450683594,283.4116516113281,299.4472351074219,303.5920715332031,293.1499938964844,293.1499938964844,279.1499938964844,34197.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314093947410583,1.0,0.0,0.0,3.6287896633148193,3.6288132667541504,8.786520311332424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.1943359375,0.0,1496.2908935546875,1895.4371337890625,0.0,2761.56982421875,0.9012665152549744,1.0,0.0,3.0,1.0,0.0
18005760,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8358201384544373,0.3736232817173004,0.3382479846477508,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8467331528663635,0.3896852433681488,0.3711210489273071,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8449617028236389,0.3869308829307556,0.2723152041435241,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8177860379219055,0.348127543926239,0.3321240842342376,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7128643989562988,0.226859301328659,1.0349864959716797,285.0188903808594,284.95001220703125,298.9452209472656,296.51300048828125,297.9770812988281,297.28448486328125,285.0176086425781,1.0,0.5460965037345886,0.5969133973121643,0.5969133973121643,1.0,1.0,-2.8199830055236816,1.1727412939071655,1.6472418308258057,0.5379253625869751,0.9599071741104126,0.9599071741104126,0.0,151.05848693847656,157.0,65948.3203125,0.0,2001.24365234375,1.0,278.1424865722656,283.3959045410156,299.4889831542969,303.7001037597656,293.1499938964844,293.1499938964844,278.8500061035156,33036.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295871019363403,1.0,0.0,0.0,3.70728063583374,3.7073047161102295,9.170736916530586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.9033203125,0.0,1575.314453125,1895.4371337890625,0.0,2744.602294921875,0.9159588813781738,1.0,0.0,3.0,1.0,0.0
18005820,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.834976077079773,0.3743691444396972,0.3392244577407837,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8464788198471069,0.3914649486541748,0.3730469644069671,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8441911339759827,0.3878919184207916,0.2732011377811432,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8174846768379211,0.3496215939521789,0.3337718546390533,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7121447920799255,0.2273840606212616,1.0381927490234375,284.91607666015625,284.95001220703125,299.03076171875,296.56427001953125,298.0076904296875,297.2776184082031,284.9183349609375,1.0,0.5479236245155334,0.5948888063430786,0.5948888063430786,1.0,1.0,-2.830381393432617,1.1752829551696775,1.6550984382629397,0.5383994579315186,0.8757047057151794,0.8757047057151794,0.0,152.6749267578125,145.0,66908.9375,0.0,2025.918701171875,1.0,277.857177734375,283.274658203125,299.5788879394531,303.9296875,293.1499938964844,293.1499938964844,279.1499938964844,37987.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361907601356506,1.0,0.0,0.0,3.6191327571868896,3.619156837463379,8.739816621528007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.4501953125,0.0,1513.84521484375,1895.4371337890625,0.0,2806.14697265625,0.9003443717956543,1.0,0.0,3.0,1.0,0.0
18005880,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.834976077079773,0.3743691444396972,0.3392244577407837,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8464788198471069,0.3914649486541748,0.3730469644069671,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8441911339759827,0.3878919184207916,0.2732011377811432,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8174846768379211,0.3496215939521789,0.3337718546390533,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7121447920799255,0.2273840606212616,1.0381927490234375,284.91607666015625,284.95001220703125,299.03076171875,296.56427001953125,298.0076904296875,297.2776184082031,284.9183349609375,1.0,0.5479236245155334,0.5948888063430786,0.5948888063430786,1.0,1.0,-2.830381393432617,1.1752829551696775,1.6550984382629397,0.5383994579315186,0.8757047057151794,0.8757047057151794,0.0,152.6749267578125,145.0,66908.9375,0.0,2025.918701171875,1.0,277.857177734375,283.274658203125,299.5788879394531,303.9296875,293.1499938964844,293.1499938964844,279.1499938964844,37987.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361907601356506,1.0,0.0,0.0,3.6191327571868896,3.619156837463379,8.739816621528007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.4501953125,0.0,1513.84521484375,1895.4371337890625,0.0,2806.14697265625,0.9003443717956543,1.0,0.0,3.0,1.0,0.0
18005940,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8425116539001465,0.37624591588974,0.3404144048690796,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8547878265380859,0.3939730823040008,0.3749919831752777,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8518966436386108,0.3896318972110748,0.2740920484066009,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8251488208770752,0.3517127335071563,0.3353596329689026,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.718580961227417,0.2283236682415008,1.0408217906951904,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0420837402344,297.2780456542969,285.0230712890625,1.0,0.5461771488189697,0.5928641557693481,0.5928641557693481,1.0,1.0,-2.840282678604126,1.1775773763656616,1.6627053022384644,0.5386022925376892,0.9852488040924072,0.9852488040924072,0.0,148.1429901123047,133.0,66753.0234375,0.0,2020.1737060546875,1.0,278.1430969238281,283.386474609375,299.5969543457031,303.8647766113281,293.1499938964844,293.1499938964844,278.8500061035156,32656.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293829560279846,1.0,0.0,0.0,3.762352228164673,3.76237678527832,9.445222985959844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.28125,0.0,1636.0107421875,1895.4371337890625,0.0,2742.7021484375,0.9279900193214417,1.0,0.0,3.0,1.0,0.0
18006000,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8425116539001465,0.37624591588974,0.3404144048690796,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8547878265380859,0.3939730823040008,0.3749919831752777,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8518966436386108,0.3896318972110748,0.2740920484066009,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8251488208770752,0.3517127335071563,0.3353596329689026,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.718580961227417,0.2283236682415008,1.0408217906951904,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0420837402344,297.2780456542969,285.0230712890625,1.0,0.5461771488189697,0.5928641557693481,0.5928641557693481,1.0,1.0,-2.840282678604126,1.1775773763656616,1.6627053022384644,0.5386022925376892,0.9852488040924072,0.9852488040924072,0.0,148.1429901123047,133.0,66753.0234375,0.0,2020.1737060546875,1.0,278.1430969238281,283.386474609375,299.5969543457031,303.8647766113281,293.1499938964844,293.1499938964844,278.8500061035156,32656.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293829560279846,1.0,0.0,0.0,3.762352228164673,3.76237678527832,9.445222985959844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.28125,0.0,1636.0107421875,1895.4371337890625,0.0,2742.7021484375,0.9279900193214417,1.0,0.0,3.0,1.0,0.0
